Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Makeup Temperature (C),Makeup Flowrate (L/min),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
85607.505,1.458169,49.755122,54.561486,34.772029,34.137945,36.695357,10.023397,21.010345,23.963774,86.166213,50.006687,78.92014,1.500201,2.74283,34.604628,52.309578,0.48485
85608.505,1.474886,50.126931,54.695884,34.560948,34.187688,36.695975,10.03998,20.933506,24.010792,86.262487,50.0625,79.162215,1.501875,2.259925,34.64325,52.351421,0.505065
85609.51,1.497202,50.12424,54.490564,34.603219,34.162654,36.675459,10.020961,21.004487,23.967902,86.260049,50.060753,79.138184,1.501823,2.870949,34.642041,52.353255,0.501232
85610.51,1.50198,50.143948,54.74107,34.292644,34.180861,36.669709,10.051404,21.124374,24.001989,86.262693,50.063052,79.105213,1.501892,3.657522,34.643632,52.537759,0.490332
85611.51,1.519681,50.151865,55.049498,34.389026,34.161714,36.702456,10.083771,21.218723,23.98408,86.264178,50.062814,79.068733,1.501884,7.159632,34.643467,52.534177,0.501193
85612.513,1.521674,50.191015,55.217929,34.340946,34.15275,36.679436,10.08794,21.251326,24.008528,86.26091,50.061501,79.000783,1.501845,12.109559,34.642558,52.618387,0.498847
85613.514,1.5174,50.217692,54.920472,34.705677,34.122214,36.699828,10.03103,21.262044,24.023298,86.260662,50.061576,78.931797,1.501847,15.856418,34.642611,52.436989,0.471604
85614.514,1.497601,50.208051,54.98574,34.921561,34.149943,36.671409,9.993267,21.241844,23.995383,86.264608,50.063857,78.89017,1.501916,16.536662,34.644189,52.321498,0.485673
85615.514,1.484173,50.200467,54.324668,34.394254,34.247908,36.67159,10.063373,21.206939,24.045191,86.259169,50.061425,78.842694,1.501843,12.47332,34.642506,52.585112,0.492176
85616.514,1.489816,50.221105,54.889164,35.000356,34.224342,36.758312,10.025616,21.239631,23.956321,86.259976,50.062035,78.778972,1.501861,9.186596,34.642928,52.26149,0.462114
85617.516,1.491059,50.259034,54.686372,34.727775,34.208743,36.764981,10.045145,21.188751,24.028704,86.260827,50.061881,78.6905,1.501856,5.658814,34.642822,52.334551,0.495473
85618.516,1.522838,50.310677,54.479127,34.611652,34.190189,36.726036,10.082652,21.095147,23.973791,86.25673,50.0612,78.574199,1.501836,9.975597,34.64235,52.446591,0.501387
85619.517,1.519107,50.363127,55.53618,34.652026,34.161105,36.738711,10.000663,21.095682,24.037834,86.259036,50.061652,78.442638,1.50185,13.82061,34.642663,52.40555,0.509984
85620.517,1.524511,50.417276,55.114157,34.69432,34.142042,36.674609,10.030069,21.089543,23.985691,86.255906,50.060827,78.287608,1.501825,20.021776,34.642092,52.388465,0.473858
85621.52,1.51731,50.342993,55.084696,34.012983,34.122135,36.684195,10.135755,21.030847,23.995075,86.25766,50.059312,78.221308,1.501779,24.577142,34.641044,52.759904,0.503261
85622.52,1.516999,50.177867,55.412262,34.626103,34.107081,36.68891,10.049409,20.939276,24.029548,86.261402,50.061805,78.278715,1.501854,27.592265,34.642769,52.50863,0.492724
85623.52,1.530188,50.069337,54.799114,34.545027,34.120359,36.654632,10.078228,20.857421,24.068662,86.255973,50.059595,78.336471,1.501788,33.974066,34.64124,52.571062,0.498451
85624.52,1.511151,49.894569,54.700817,34.55592,34.127611,36.68291,10.046265,20.948816,23.990074,86.260053,50.062189,78.4954,1.501866,38.62541,34.643035,52.560745,0.481807
85625.52,1.486374,49.720544,54.772271,34.396524,34.110915,36.696827,10.062869,21.062857,24.068843,86.257031,50.060241,78.704308,1.501807,35.56365,34.641687,52.66764,0.522105
85626.52,1.486107,49.643175,55.033419,34.597979,34.146596,36.675769,10.050582,21.219477,24.020685,86.257842,50.059666,78.898718,1.50179,31.346685,34.641289,52.594099,0.504663
85627.52,1.496285,49.574236,55.097437,34.400349,34.155066,36.692142,10.079637,21.373832,24.06323,86.260583,50.061275,79.104388,1.501838,28.83138,34.642402,52.677513,0.488384
85628.52,1.484272,49.544775,55.458754,34.573897,34.165015,36.707153,10.080194,21.499688,23.995021,86.257605,50.059666,79.296883,1.50179,26.184254,34.641289,52.640093,0.52121
85629.52,1.461486,49.685744,54.992945,34.486988,34.167114,36.702517,10.107302,21.560635,24.03402,86.258969,50.061805,79.360761,1.501854,16.74426,34.642769,52.686109,0.473133
85630.52,1.45761,49.91873,54.505512,34.568083,34.210154,36.724564,10.078287,21.510161,24.036252,86.263244,50.063532,79.280532,1.501906,5.138899,34.643964,52.687601,0.501844
85631.52,1.475119,49.997131,55.044484,35.014122,34.237118,36.740411,10.065956,21.383514,24.038113,86.260032,50.061425,79.244039,1.501843,2.422906,34.642506,52.438132,0.45563
85632.52,1.476653,50.240814,55.041838,34.400855,34.214157,36.766488,10.125471,21.223432,24.027927,86.262256,50.063613,79.061726,1.501908,2.831749,34.64402,52.746373,0.512269
85633.52,1.476813,50.346046,55.587604,34.371699,34.170634,36.771103,10.154003,21.112769,24.06268,86.260525,50.061881,78.890416,1.501856,2.195511,34.642822,52.805936,0.484956
85634.52,1.490651,50.399674,55.168264,34.344227,34.164017,36.769593,10.177654,20.95947,24.096888,86.256195,50.060533,78.743808,1.501816,2.642373,34.641889,52.86569,0.475418
85635.52,1.474862,50.393384,55.640901,34.560805,34.209455,36.779259,10.114289,20.858852,24.09133,86.258514,50.062735,78.63229,1.501882,1.54724,34.643413,52.794844,0.507852
85636.52,1.465033,50.378599,54.44317,34.861995,34.218039,36.801179,10.095533,20.839338,24.038793,86.265191,50.06402,78.538098,1.501921,1.751521,34.644302,52.621973,0.508502
85637.52,1.475644,50.338397,54.944418,35.004633,34.224318,36.784675,10.077644,20.838079,24.047893,86.259751,50.061125,78.457825,1.501834,2.109812,34.642298,52.508031,0.485174
85638.52,1.495115,50.266338,55.319954,34.990866,34.211057,36.788653,10.074355,20.770161,24.00515,86.263133,50.062893,78.429804,1.501887,3.103384,34.643522,52.466992,0.479211
85639.52,1.5082,50.176757,55.385778,34.781716,34.203255,36.743233,10.070297,20.718677,24.037803,86.258565,50.060901,78.437992,1.501827,4.422177,34.642144,52.540893,0.476997
85640.52,1.525742,50.131366,54.735429,34.414511,34.236702,36.75051,10.122346,20.742393,24.012256,86.25987,50.061425,78.443111,1.501843,9.75441,34.642506,52.720617,0.493533
85641.52,1.536648,50.124959,55.582402,34.186918,34.18039,36.784735,10.180459,20.856001,24.024815,86.259318,50.060901,78.424381,1.501827,18.445178,34.642144,52.901489,0.475515
85642.52,1.500692,50.039194,54.284345,34.685306,34.182594,36.768629,10.058746,20.920131,23.984733,86.263254,50.063694,78.480893,1.501911,20.897872,34.644076,52.685884,0.502141
85643.52,1.487042,49.927576,54.950063,34.636742,34.167719,36.765971,10.031957,20.904626,24.118038,86.263526,50.063452,78.594318,1.501904,16.885342,34.643909,52.714761,0.466412
85644.52,1.479033,49.828676,55.036746,34.643715,34.183853,36.746376,10.056914,20.76884,24.013987,86.257237,50.061125,78.723856,1.501834,11.541774,34.642298,52.697642,0.499936
85645.522,1.481573,49.759972,55.464879,34.632272,34.163061,36.771667,10.035388,20.66102,23.986014,86.256578,50.061125,78.86814,1.501834,6.1189,34.642298,52.699508,0.481596
85646.522,1.496043,49.705805,54.946355,34.764085,34.138063,36.720644,10.058036,20.65406,24.052144,86.259133,50.061501,79.019518,1.501845,4.24477,34.642558,52.633034,0.49793
85647.522,1.492484,49.670442,55.602156,34.627093,34.149524,36.677138,10.05175,20.682185,24.028066,86.260965,50.062035,79.178995,1.501861,2.634756,34.642928,52.705124,0.494043
85648.526,1.526579,49.738788,55.254023,34.769799,34.172102,36.717221,10.051697,20.650906,23.953659,86.258376,50.061958,79.256127,1.501859,7.641169,34.642875,52.610018,0.493094
85649.526,1.523691,49.805394,54.891227,34.644797,34.191632,36.732492,10.043581,20.627949,23.949944,86.258652,50.059809,79.298376,1.501794,13.089611,34.641388,52.648831,0.490105
85650.526,1.53502,49.880025,55.270465,34.729009,34.164861,36.704518,10.06019,20.651224,23.942706,86.264314,50.062972,79.32826,1.501889,20.986245,34.643577,52.605212,0.499453
85651.526,1.519158,50.017042,55.616301,34.686503,34.209758,36.726464,10.066116,20.61526,23.995354,86.261331,50.063452,79.269947,1.501904,26.211432,34.643909,52.586961,0.496163
85652.526,1.512525,50.145397,55.315569,34.958117,34.232098,36.734157,10.070945,20.547906,23.945768,86.266447,50.065274,79.171045,1.501958,29.364203,34.64517,52.439657,0.460115
85653.526,1.490374,50.175697,54.693573,35.027822,34.22856,36.760738,10.024214,20.523236,23.927922,86.260004,50.061881,79.103847,1.501856,27.443466,34.642822,52.325729,0.486512
85654.526,1.485998,50.258561,55.195299,34.577486,34.240742,36.754069,10.074426,20.554266,23.938009,86.259122,50.0625,78.997865,1.501875,23.211084,34.64325,52.533227,0.498197
85655.532,1.487312,50.341818,55.000469,34.92753,34.21265,36.786744,10.053934,20.656212,23.982616,86.258536,50.061881,78.848139,1.501856,19.676893,34.642822,52.322546,0.498736
85656.532,1.510906,50.384234,55.191005,34.75151,34.237358,36.751636,10.068113,20.785077,23.940292,86.262974,50.062422,78.715522,1.501873,20.697327,34.643196,52.383048,0.471778
85657.532,1.516058,50.385178,55.077652,34.376671,34.214871,36.757808,10.124796,20.874954,23.932547,86.260844,50.060533,78.596365,1.501816,23.554837,34.641889,52.585018,0.530717
85658.532,1.495633,50.375301,55.018896,34.608546,34.231648,36.758357,10.06007,20.975717,23.932957,86.260991,50.06105,78.49641,1.501832,24.891602,34.642247,52.482296,0.486326
85659.537,1.467413,50.29138,54.389306,34.617024,34.232845,36.751438,10.067925,21.076296,23.933461,86.257875,50.06105,78.45856,1.501832,16.537509,34.642247,52.452357,0.490098
85660.537,1.472711,50.16412,55.103858,34.85306,34.250687,36.742515,10.067287,21.105315,24.024164,86.262598,50.061501,78.498686,1.501845,9.164426,34.642558,52.329174,0.504532
85661.538,1.473418,50.092629,54.123526,34.527057,34.235693,36.77856,10.0718,21.062003,24.016954,86.263095,50.0625,78.532914,1.501875,2.878853,34.64325,52.500319,0.481795
85662.54,1.470823,50.022793,55.266165,34.437221,34.251508,36.768211,10.104475,20.969526,23.978669,86.259811,50.060976,78.579371,1.501829,2.094547,34.642195,52.559612,0.500246
85663.54,1.491291,49.947939,54.422243,34.654009,34.252523,36.840184,10.06952,20.951802,23.944785,86.260072,50.061275,78.667368,1.501838,2.719073,34.642402,52.495919,0.481779
85664.54,1.481495,49.91145,54.295177,34.862305,34.29627,36.853628,10.061953,21.033017,24.021114,86.264763,50.062972,78.740164,1.501889,2.476024,34.643577,52.365893,0.497323
85665.54,1.485237,49.818575,54.994176,34.728764,34.275072,36.874108,10.073713,21.207583,24.007626,86.262286,50.061805,78.872564,1.501854,2.752425,34.642769,52.391149,0.485403
85666.54,1.485218,49.733087,54.673878,34.959182,34.24257,36.850656,10.042729,21.387406,24.00473,86.261283,50.062035,79.034287,1.501861,2.167046,34.642928,52.246841,0.492091
85667.54,1.496147,49.649945,55.255419,35.080944,34.248574,36.803181,10.027357,21.472091,23.998667,86.260287,50.061881,79.225496,1.501856,3.214737,34.642822,52.132988,0.472625
85668.54,1.522186,49.632047,55.105763,34.48217,34.212912,36.748574,10.087089,21.473766,24.030463,86.260517,50.061125,79.383417,1.501834,8.388037,34.642298,52.382745,0.474101
85669.54,1.534898,49.738523,54.894997,34.818539,34.22808,36.717769,10.082619,21.381997,24.012407,86.25923,50.061576,79.442511,1.501847,15.154519,34.642611,52.226575,0.463857
85670.543,1.538595,49.900763,54.949637,34.383631,34.257964,36.708243,10.074361,21.241684,24.032516,86.258797,50.062422,79.409078,1.501873,24.869122,34.643196,52.454285,0.468219
85671.543,1.530343,50.099384,55.340932,35.004607,34.221364,36.737086,10.03713,21.142855,24.03214,86.262264,50.062112,79.281674,1.501863,33.138776,34.642981,52.139148,0.46993
85672.543,1.503608,50.255513,55.099901,34.678736,34.242562,36.70542,10.027731,21.045409,24.059376,86.26036,50.060533,79.12079,1.501816,34.594719,34.641889,52.266714,0.479101
85673.55,1.475105,50.32689,54.984244,34.521044,34.233547,36.684624,10.075533,20.929182,24.001728,86.258759,50.061501,78.985359,1.501845,29.451723,34.642558,52.368065,0.481628
85674.55,1.471455,50.308539,55.406349,34.629281,34.243797,36.701309,10.039052,20.77877,24.085281,86.255733,50.061275,78.907268,1.501838,21.336085,34.642402,52.32943,0.480714
85675.55,1.473394,50.275916,54.665073,34.497765,34.242609,36.681553,10.075026,20.637653,24.019837,86.259398,50.061125,78.854723,1.501834,14.242061,34.642298,52.376612,0.487811
85676.55,1.479097,50.241726,55.014043,35.146088,34.204836,36.690985,10.016998,20.612811,24.011172,86.260576,50.0612,78.808817,1.501836,8.154477,34.64235,52.059849,0.44107
85677.55,1.496652,50.252118,55.484048,34.275511,34.215698,36.670278,10.119287,20.627207,23.986458,86.265597,50.063857,78.751742,1.501916,6.069565,34.644189,52.477088,0.490085
85678.55,1.492632,50.317373,55.387225,34.338057,34.232176,36.692123,10.078349,20.713627,24.01664,86.255079,50.060459,78.616768,1.501814,5.108285,34.641838,52.483456,0.50908
85679.55,1.5074,50.365106,55.523511,35.098191,34.16469,36.705697,10.015376,20.950754,24.034663,86.262752,50.062657,78.489643,1.50188,3.747246,34.643358,52.110352,0.459022
85680.552,1.529433,50.377059,55.899161,34.21027,34.192393,36.7007,10.135215,21.134166,24.047002,86.259811,50.061576,78.372785,1.501847,10.650684,34.642611,52.53899,0.483938
85681.552,1.5323,50.304745,55.584781,34.231549,34.205404,36.739267,10.130713,21.218466,24.014317,86.259872,50.062112,78.324462,1.501863,19.026682,34.642981,52.609514,0.483959
85682.552,1.519579,50.137593,55.569293,34.220509,34.201373,36.75747,10.16075,21.218874,24.018938,86.258353,50.062814,78.394602,1.501884,23.480866,34.643467,52.650729,0.472657
85683.552,1.506888,49.96959,55.262997,34.713432,34.175635,36.746479,10.097955,21.129757,23.998658,86.254651,50.059809,78.513913,1.501794,25.844889,34.641388,52.447746,0.454508
85684.552,1.493701,49.793252,55.009983,34.583308,34.183364,36.717122,10.084404,21.048744,24.045031,86.260793,50.063211,78.717022,1.501896,22.476691,34.643742,52.497863,0.532963
85685.556,1.510298,49.719522,55.309325,34.759648,34.228122,36.717844,10.086317,20.971338,24.040719,86.256232,50.05988,78.872612,1.501796,24.072178,34.641437,52.428672,0.467338
85686.556,1.535587,49.674177,54.835754,34.28746,34.219988,36.744172,10.180152,20.833006,23.982233,86.261499,50.062035,79.031501,1.501861,31.516716,34.642928,52.704727,0.456273
85687.556,1.50575,49.639268,55.128744,34.817719,34.256091,36.75412,10.088354,20.687554,24.05564,86.262289,50.061425,79.203438,1.501843,35.628932,34.642506,52.456441,0.48201
85688.558,1.481631,49.721175,54.735669,34.533473,34.207325,36.778531,10.093123,20.610528,24.033529,86.255201,50.05988,79.27191,1.501796,31.046774,34.641437,52.58375,0.502045
85689.562,1.458268,49.848132,55.939433,34.622965,34.230993,36.744133,10.072308,20.643056,24.130826,86.264931,50.064185,79.282837,1.501926,20.461101,34.644416,52.533655,0.480764
85690.562,1.472411,50.006282,55.369585,34.762088,34.235785,36.763639,10.096451,20.768008,24.049305,86.263719,50.063532,79.216488,1.501906,12.634397,34.643964,52.470112,0.472813
85691.564,1.47057,50.165654,55.320456,34.093432,34.313004,36.740609,10.116409,20.942567,24.017896,86.258111,50.062267,79.086532,1.501868,5.014002,34.643088,52.846602,0.507481
85692.564,1.495158,50.28734,55.089743,34.972861,34.262312,36.830825,10.050942,21.107647,24.057811,86.261496,50.061958,78.932687,1.501859,3.582336,34.642875,52.444,0.463878
85693.564,1.495364,50.336434,54.987337,34.718962,34.212965,36.785498,10.0543,21.149187,24.075057,86.259886,50.061501,78.81171,1.501845,2.646921,34.642558,52.505594,0.479408
85694.564,1.491109,50.375055,54.68605,34.887505,34.234942,36.765959,10.07566,21.176251,24.053025,86.259961,50.06105,78.679112,1.501832,2.671631,34.642247,52.409037,0.48552
85695.564,1.490695,50.357752,55.094249,35.039623,34.192419,36.751319,10.056666,21.274131,24.035737,86.259558,50.060827,78.583193,1.501825,3.285944,34.642092,52.28989,
