Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Makeup Temperature (C),Makeup Flowrate (L/min),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
86143.245,1.464832,25.035703,52.9954,30.485299,33.79259,38.486299,10.035643,21.12353,23.843675,86.170437,25.007394,47.703757,1.500444,7.798198,30.408991,46.526944,0.479291
86144.245,1.462768,24.811788,53.280434,30.631593,33.875182,38.662876,10.040556,21.417386,23.908545,86.251768,25.031056,48.000921,1.501863,1.689089,30.437764,46.48345,0.480281
86145.245,1.463736,24.713213,52.535418,30.685271,33.746778,38.685251,10.049983,21.46898,23.879785,86.246495,25.030675,48.161511,1.50184,2.372223,30.437301,46.41708,0.477021
86146.245,1.472518,24.643052,53.03279,30.497888,33.82054,38.624469,10.043502,21.451381,23.88825,86.24935,25.030979,48.335906,1.501859,1.856076,30.43767,46.488427,0.475246
86147.245,1.468355,24.689158,53.456339,30.465167,33.710591,38.529815,10.032927,21.373175,23.879705,86.252633,25.03201,48.4353,1.501921,2.201818,30.438924,46.496061,0.479699
86148.245,1.456557,24.767332,52.766929,30.5172,33.697351,38.510316,10.039951,21.221371,23.820549,86.254662,25.031847,48.480238,1.501911,1.591991,30.438726,46.459825,0.484273
86149.245,1.465736,24.789527,52.912976,30.56345,33.78295,38.452549,10.025682,21.093282,23.915431,86.257163,25.031888,48.548117,1.501913,1.979747,30.438776,46.418314,0.476549
86150.245,1.475189,24.889824,52.978122,30.434173,33.83144,38.416754,10.050748,21.037724,23.878861,86.251427,25.031133,48.54133,1.501868,2.391556,30.437858,46.477765,0.491364
86151.245,1.48317,24.946493,52.336002,30.488424,33.768585,38.449688,10.028199,21.066637,23.878497,86.254626,25.030941,48.536197,1.501856,2.551155,30.437624,46.448599,0.471511
86152.246,1.483886,24.946892,53.310547,30.500442,33.733943,38.492864,10.038444,21.175579,23.841359,86.248729,25.03012,48.55935,1.501807,2.834033,30.436627,46.423113,0.487746
86153.246,1.46929,24.938909,53.090861,30.260004,33.74999,38.44856,10.045157,21.30634,23.808093,86.253221,25.031289,48.599527,1.501877,2.671784,30.438048,46.564539,0.461818
86154.246,1.496683,24.959566,53.129872,30.408956,33.898073,38.430975,10.044177,21.425604,23.878303,86.248993,25.031172,48.613412,1.50187,2.890061,30.437905,46.499071,0.476126
86155.247,1.51539,24.96513,53.138459,30.337965,33.82598,38.46306,10.048947,21.495791,23.87498,86.255286,25.032175,48.63476,1.501931,6.508175,30.439125,46.549199,0.481728
86156.252,1.51467,24.980442,53.222717,30.335788,33.720772,38.50523,10.034863,21.514462,23.901027,86.245684,25.030675,48.640739,1.50184,9.768768,30.437301,46.561543,0.470838
86157.252,1.516934,25.026577,52.70231,30.340378,33.834823,38.446679,10.054461,21.564254,23.921291,86.250146,25.031328,48.618603,1.50188,13.375016,30.438095,46.578223,0.47984
86158.252,1.520943,25.079379,52.705788,30.55142,33.740894,38.40641,10.041466,21.590726,23.886842,86.245045,25.02994,48.567714,1.501796,18.017514,30.436407,46.470915,0.477494
86159.253,1.523911,25.108206,53.010666,30.467984,33.765334,38.452703,10.052218,21.533783,23.858291,86.253899,25.03125,48.527915,1.501875,23.131572,30.438,46.520092,0.480846
86160.253,1.522586,25.132587,53.97856,30.302847,33.847896,38.411262,10.047236,21.391632,23.880911,86.247414,25.030788,48.478143,1.501847,28.361017,30.437438,46.618673,0.473073
86161.253,1.52399,25.125028,52.968474,30.32352,33.8005,38.410649,10.043192,21.232891,23.840376,86.252089,25.031807,48.451121,1.501908,33.908171,30.438677,46.635906,0.47424
86162.253,1.526226,25.078195,52.866361,30.523001,33.727394,38.443962,10.037472,21.06092,23.820052,86.24846,25.031646,48.460417,1.501899,39.964664,30.438481,46.539851,0.474758
86163.253,1.524056,25.080791,53.16329,30.182977,33.750516,38.417418,10.038968,20.897801,23.840319,86.249514,25.03125,48.443727,1.501875,45.753073,30.438,46.712069,0.485116
86164.253,1.522568,25.106522,53.412989,30.449452,33.872804,38.380611,10.035583,20.787029,23.891549,86.250945,25.030562,48.401568,1.501834,50.845334,30.437164,46.594623,0.477068
86165.253,1.507712,25.152141,53.232405,30.168641,33.788641,38.425677,10.032034,20.793437,23.847872,86.252642,25.03251,48.34046,1.501951,53.968089,30.439532,46.750191,0.467899
86166.253,1.497592,25.166649,52.842224,30.426623,33.670408,38.499029,10.030451,20.932582,23.877473,86.249429,25.031211,48.280771,1.501873,52.423183,30.437953,46.657147,0.47694
86167.253,1.496819,25.165913,52.433106,30.406112,33.762898,38.470793,10.019898,21.028373,23.826429,86.245861,25.030675,48.23288,1.50184,51.579269,30.437301,46.66217,0.468776
86168.253,1.481526,25.169131,52.753616,30.511266,33.862359,38.380641,10.025109,21.044451,23.927876,86.253101,25.0323,48.188352,1.501938,48.105998,30.439276,46.605214,0.491453
86169.253,1.453204,25.168526,52.975596,30.342232,33.881927,38.408847,10.036401,20.994146,23.885593,86.256495,25.032765,48.142854,1.501966,37.304662,30.439843,46.692641,0.475023
86170.253,1.430873,25.185483,52.1687,30.558182,33.819349,38.511554,10.013118,20.945067,23.876911,86.255731,25.03201,48.079868,1.501921,20.329694,30.438924,46.576133,0.470765
86171.262,1.425504,25.191667,54.05449,30.350218,33.867855,38.564274,10.048243,20.880785,23.906313,86.253456,25.031211,48.018883,1.501873,3.652677,30.437953,46.679404,0.477452
86172.266,1.423949,25.207273,51.734478,30.619642,33.791833,38.603982,10.052926,20.85794,23.856767,86.246283,25.030637,47.948097,1.501838,1.412223,30.437255,46.539685,0.482914
86173.266,1.423357,25.215187,52.662098,30.657082,33.845665,38.651505,10.046773,20.930562,23.866736,86.248103,25.031172,47.880731,1.50187,2.052366,30.437905,46.481261,0.473238
86174.266,1.425406,25.217673,52.432484,30.776412,33.907159,38.626652,10.051954,21.071026,23.843464,86.250434,25.031526,47.816805,1.501892,1.586162,30.438335,46.387973,0.48025
86175.266,1.423947,25.178962,51.661826,30.729109,33.738956,38.670263,10.039989,21.187703,23.852785,86.249948,25.030864,47.784735,1.501852,1.263799,30.437531,46.348797,0.469665
86176.266,1.412119,25.165995,52.836167,30.426987,33.921464,38.72285,10.046082,21.194005,23.877688,86.246738,25.030864,47.747332,1.501852,1.072524,30.437531,46.484286,0.472988
86177.266,1.424759,25.152799,52.64936,30.487233,33.953052,38.579709,10.063768,21.105285,23.886051,86.2526,25.031566,47.714234,1.501894,1.300931,30.438384,46.437494,0.479952
86178.266,1.432446,25.106538,52.667329,30.445214,33.83926,38.609515,10.059514,21.007463,23.920357,86.251647,25.031847,47.714284,1.501911,1.844891,30.438726,46.458603,0.47532
86179.266,1.442554,25.016143,53.056302,30.680255,33.839874,38.66214,10.041743,20.935746,23.876994,86.25146,25.031486,47.767798,1.501889,2.203116,30.438287,46.317463,0.465047
86180.266,1.444701,24.914044,53.318216,30.516069,33.906616,38.571177,10.052159,20.877873,23.857949,86.245584,25.030979,47.862015,1.501859,1.296035,30.43767,46.380018,0.486098
86181.266,1.447852,24.863663,52.981398,30.567653,34.005276,38.546409,10.031731,20.8381,23.832346,86.256888,25.032258,47.956923,1.501935,1.586469,30.439226,46.313775,0.463294
86182.266,1.449926,24.767213,53.246719,30.436351,33.808367,38.614893,10.042106,20.761448,23.854868,86.255959,25.032216,48.096181,1.501933,2.397736,30.439175,46.39148,0.481272
86183.266,1.45436,24.676686,53.327033,30.454235,33.714369,38.670388,10.028035,20.758922,23.848421,86.250927,25.031328,48.271144,1.50188,1.522409,30.438095,46.381151,0.484043
86184.268,1.45594,24.690673,53.24222,30.380655,33.838039,38.50417,10.025047,20.774278,23.868501,86.249181,25.031017,48.38349,1.501861,2.18595,30.437717,46.416387,0.463782
86185.268,1.471116,24.757426,53.060057,30.457766,33.829438,38.409512,10.036267,20.738499,23.884604,86.255261,25.032051,48.442353,1.501923,2.990513,30.438974,46.380519,0.476688
86186.268,1.49549,24.853067,53.119938,30.364137,33.79891,38.49338,10.02155,20.768323,23.841275,86.247972,25.030788,48.447921,1.501847,3.134888,30.437438,46.428023,0.485744
86187.27,1.492789,24.961609,52.543575,30.23544,33.829743,38.426999,10.032613,20.96812,23.800795,86.257914,25.032982,48.416358,1.501979,2.962705,30.440106,46.515696,0.475783
86188.272,1.502171,25.031055,52.483958,30.40221,33.781102,38.402646,10.020309,21.186199,23.789823,86.254497,25.032258,48.375011,1.501935,3.529279,30.439226,46.439117,0.484545
86189.272,1.50629,25.082411,53.158344,30.360176,33.858567,38.410697,10.022392,21.301683,23.875979,86.254104,25.032175,48.325904,1.501931,4.571831,30.439125,46.490104,0.468355
86190.281,1.507612,25.089726,53.329117,30.385635,33.676858,38.382039,10.047909,21.29159,23.787275,86.247744,25.030303,48.295603,1.501818,5.941727,30.436848,46.478468,0.479427
86191.282,1.51077,25.092068,53.394822,30.464911,33.629229,38.410075,10.037929,21.310928,23.835201,86.247002,25.030826,48.274592,1.50185,7.828912,30.437485,46.435055,0.48441
86192.284,1.511808,25.09216,52.914929,30.270533,33.872713,38.28386,10.057065,21.414139,23.86443,86.253061,25.032342,48.257778,1.50194,10.169008,30.439327,46.564686,0.499407
86193.285,1.528828,25.091017,53.252039,30.309185,33.84501,38.286761,10.066774,21.491949,23.815165,86.250244,25.031172,48.235162,1.50187,15.948668,30.437905,46.550934,0.465692
86194.287,1.531945,25.122632,53.28836,30.428023,33.856814,38.409411,10.05717,21.462814,23.812823,86.246112,25.030675,48.18679,1.50184,23.470857,30.437301,46.516164,0.490337
86195.287,1.53173,25.106696,53.352625,30.534858,33.850855,38.455353,10.05782,21.380503,23.849869,86.249009,25.031095,48.166481,1.501866,31.124942,30.437811,46.469664,0.49439
86196.29,1.517919,25.090205,53.0926,30.2775,33.785514,38.433302,10.040374,21.26658,23.924498,86.248472,25.030864,48.157011,1.501852,35.692453,30.437531,46.600536,0.481647
86197.29,1.520898,25.105103,52.911167,30.289217,33.751273,38.433635,10.058211,21.154376,23.840544,86.248272,25.030488,48.122888,1.501829,40.416587,30.437073,46.602947,0.481242
86198.29,1.521483,25.118329,53.597077,30.380304,33.868223,38.391653,10.030854,21.048638,23.856987,86.253265,25.031726,48.088134,1.501904,44.920125,30.438579,46.602372,0.483399
86199.296,1.520818,25.115599,53.424666,30.337395,33.688546,38.41423,10.040441,20.946889,23.821744,86.24949,25.030902,48.058395,1.501854,49.725231,30.437577,46.620823,0.466139
86200.296,1.505354,25.144428,53.499441,30.263397,33.720894,38.457523,10.02331,20.816899,23.934856,86.254565,25.031606,48.007073,1.501896,51.719396,30.438432,46.697311,0.472333
86201.296,1.494055,25.166797,53.660741,30.181123,33.856099,38.382183,10.05865,20.793124,23.844401,86.254662,25.032216,47.947704,1.501933,49.685331,30.439175,46.771717,0.474491
86202.296,1.495831,25.133899,52.710812,30.447284,33.65364,38.39848,10.024684,20.850286,23.887959,86.244545,25.029516,47.921747,1.501771,48.528132,30.435891,46.646452,0.477815
86203.298,1.473929,25.099136,52.800011,30.489476,33.743718,38.446395,10.022929,21.001513,23.886648,86.253629,25.031211,47.923412,1.501873,43.345843,30.437953,46.617486,0.486492
86204.298,1.457924,25.092141,53.294497,30.494856,33.830723,38.385679,10.01866,21.176701,23.873317,86.258439,25.03201,47.909743,1.501921,32.811559,30.438924,46.603315,0.476549
86205.298,1.454291,25.067712,53.879993,30.548094,33.770018,38.456227,10.025864,21.305457,23.819856,86.252063,25.031133,47.906908,1.501868,21.421161,30.437858,46.57166,0.47762
86206.298,1.447257,25.052603,53.216006,30.458046,33.743542,38.473722,10.032066,21.340835,23.851405,86.249888,25.031211,47.911652,1.501873,7.783142,30.437953,46.610627,0.479912
86207.298,1.44588,25.07952,53.811714,30.5907,33.768982,38.428944,10.046503,21.282557,23.889906,86.251413,25.031888,47.881786,1.501913,1.566807,30.438776,46.546769,0.482205
86208.298,1.445069,25.112425,53.308441,30.670016,33.77347,38.459109,10.022209,21.203881,23.906275,86.257442,25.032216,47.837704,1.501933,1.8628,30.439175,46.467808,0.484154
86209.298,1.440024,25.141761,53.405638,30.530235,33.850191,38.502113,10.030587,21.101313,23.898098,86.256081,25.031646,47.779167,1.501899,1.315843,30.438481,46.523855,0.486939
86210.301,1.437985,25.167738,53.446765,30.461051,33.84596,38.554603,10.069618,21.055565,23.871707,86.256316,25.032175,47.721688,1.501931,1.535636,30.439125,46.542873,0.484966
86211.305,1.439645,25.136419,52.586333,30.243636,33.863743,38.601776,10.055603,21.094956,23.878482,86.247154,25.030941,47.693028,1.501856,1.890814,30.437624,46.655625,0.478726
86212.305,1.438083,25.022573,53.386112,30.428445,33.866862,38.591144,10.028997,21.136604,23.883395,86.253903,25.031928,47.76029,1.501916,1.588611,30.438825,46.584598,0.456665
86213.306,1.444193,24.87001,53.563153,30.726667,33.830746,38.661554,10.054737,21.129564,23.886814,86.254191,25.032258,47.906578,1.501935,1.497743,30.439226,46.412746,0.469028
86214.306,1.442482,24.753607,53.738164,30.484579,33.850101,38.671825,10.049502,21.098471,23.937767,86.252039,25.031566,48.065138,1.501894,1.663488,30.438384,46.497703,0.477646
86215.306,1.447504,24.68712,53.296118,30.504062,33.861182,38.655177,10.056022,21.045643,23.867487,86.254908,25.03201,48.226714,1.501921,1.870425,30.438924,46.485581,0.467321
86216.306,1.465062,24.667781,53.650312,30.606511,33.803293,38.64737,10.033611,21.005859,23.925637,86.253631,25.031766,48.360615,1.501906,2.378059,30.438628,46.407713,0.48978
86217.306,1.465009,24.658329,53.124186,30.406649,33.916835,38.557862,10.029783,21.068895,23.889647,86.253757,25.030864,48.495714,1.501852,1.640265,30.437531,46.50835,0.467912
86218.306,1.465303,24.733526,53.52524,30.497111,33.915145,38.528003,10.051085,21.198437,23.879543,86.249444,25.030193,48.555699,1.501812,2.277767,30.436715,46.460106,0.482874
86219.306,1.470824,24.827003,52.677716,30.57622,33.859486,38.633139,10.036444,21.323094,23.900757,86.251533,25.031606,48.575445,1.501896,1.747178,30.438432,46.399982,0.478324
86220.31,1.491522,24.862767,53.110507,30.333182,33.875415,38.610483,10.062633,21.376357,23.865688,86.252656,25.030637,48.607037,1.501838,2.433758,30.437255,46.510855,0.473258
86221.31,1.514403,24.956592,53.768889,30.411148,33.896809,38.589115,10.051475,21.362125,23.922637,86.254693,25.031056,48.59002,1.501863,5.402211,30.437764,46.475635,0.480293
86222.31,1.520643,25.10312,53.482808,30.436962,33.919555,38.566679,10.049217,21.276355,23.888338,86.25622,25.031328,48.47453,1.50188,9.916648,30.438095,46.472421,0.473212
86223.317,1.51877,25.128206,53.433458,30.298174,33.826157,38.556942,10.039148,21.133544,23.892391,86.25109,25.030637,48.425196,1.501838,14.030473,30.437255,46.562002,0.477955
86224.317,1.517111,25.142348,53.428268,30.254116,33.906689,38.525434,10.040796,21.039989,23.807655,86.25014,25.031056,48.378905,1.501863,17.942082,30.437764,46.615462,0.477002
86225.317,1.517757,25.140843,52.856434,30.228486,33.866716,38.485099,10.043533,20.995862,23.81844,86.249792,25.0306,48.340802,1.501836,21.76054,30.437209,46.655898,0.476107
86226.317,1.517929,25.10946,53.706061,30.300817,33.846509,38.542334,10.040962,20.958383,23.851752,86.254103,25.0306,48.328496,1.501836,25.6229,30.437209,46.641789,0.488197
86227.317,1.503906,25.041275,53.869789,30.367562,33.812713,38.56263,10.03028,20.911762,23.870041,86.255735,25.031606,48.367281,1.501896,27.075839,30.438432,46.634651,0.483188
86228.317,1.498359,25.01515,53.631733,30.272048,33.798302,38.50685,10.057122,20.925468,23.895923,86.25192,25.031056,48.388536,1.501863,26.404982,30.437764,46.698516,0.48184
86229.317,1.497377,25.04262,53.097891,30.341424,33.892428,38.447066,10.035716,21.016412,23.906889,86.250618,25.03075,48.37121,1.501845,25.086544,30.437392,46.678457,0.478469
86230.324,1.498057,25.100756,52.843638,30.435195,33.916145,38.469358,10.051897,21.182503,23.80356,86.257778,25.031726,48.314692,1.501904,24.384751,30.438579,46.631195,0.477046
86231.325,1.493193,25.116455,53.33447,30.359595,33.920737,38.49849,10.042143,21.363036,23.892541,86.257448,25.031095,48.274169,1.501866,22.54823,30.437811,46.680838,0.480517
