Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Makeup Temperature (C),Makeup Flowrate (L/min),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
91309.164,1.463014,49.698825,48.312159,20.265428,65.526529,71.594377,10.060631,21.390024,23.938617,86.127322,50.022543,78.944623,1.500676,2.22049,20.009017,31.937828,0.462764
91310.168,1.469346,50.206132,48.65215,20.206963,65.53802,71.69193,10.048801,21.289976,23.923736,86.196704,50.060976,78.756299,1.501829,2.049053,20.02439,31.938767,0.469489
91311.168,1.464372,50.350713,48.1827,19.865227,65.531352,71.590355,10.025652,21.24255,23.915222,86.197232,50.0625,78.577557,1.501875,1.887222,20.025,32.122427,0.454163
91312.168,1.478047,50.352286,48.584587,20.138079,65.566475,71.656466,10.024815,21.241087,23.952488,86.197093,50.062189,78.474297,1.501866,2.426694,20.024876,31.962316,0.451352
91313.17,1.493138,50.347418,48.24484,20.004538,65.575018,71.638611,10.045974,21.244111,23.972164,86.200559,50.063939,78.381999,1.501918,2.769194,20.025575,32.041747,0.43664
91314.17,1.514753,50.277513,48.488485,19.800256,65.472743,71.61995,10.069451,21.230074,23.979807,86.19848,50.061425,78.343928,1.501843,6.194151,20.02457,32.14011,0.452468
91315.17,1.521934,50.229939,48.712394,20.182816,65.470353,71.580095,10.019585,21.266508,23.940356,86.198038,50.063291,78.31726,1.501899,10.498064,20.025316,31.955139,0.456232
91316.17,1.522524,50.276001,47.667133,19.926872,65.449688,71.525007,10.037509,21.332881,23.988295,86.192815,50.060901,78.212431,1.501827,16.301419,20.024361,32.079043,0.466592
91317.172,1.525666,50.252441,48.387892,19.9297,65.556297,71.5534,10.052148,21.350314,23.912985,86.195255,50.061576,78.162807,1.501847,21.982509,20.024631,32.099838,0.45632
91318.172,1.516145,50.253598,49.031185,19.812806,65.443884,71.629082,10.073145,21.2467,23.928852,86.199331,50.063291,78.100144,1.501899,26.494568,20.025316,32.17012,0.481573
91319.172,1.486891,50.25117,47.747503,20.070332,65.374939,71.632321,10.020313,21.133073,23.922022,86.195107,50.061652,78.032983,1.50185,23.41294,20.024661,32.0625,0.462109
91320.172,1.488789,50.126927,48.334023,20.269611,65.563685,71.601045,10.006353,21.083186,23.913828,86.196861,50.062814,78.08257,1.501884,19.453515,20.025126,31.979358,0.452456
91321.172,1.502661,49.934341,48.150198,19.881178,65.633004,71.642481,10.01409,21.13916,23.95554,86.198398,50.062814,78.235117,1.501884,20.174068,20.025126,32.120581,0.454462
91322.174,1.499954,49.74797,48.098422,20.382731,65.571863,71.749676,10.019576,21.309588,23.961061,86.193298,50.060901,78.445478,1.501827,19.225677,20.024361,31.886144,0.441489
91323.174,1.492763,49.747802,47.853895,20.044311,65.578343,71.70222,9.983141,21.45562,23.963156,86.192268,50.06105,78.553628,1.501832,18.027913,20.02442,32.00878,0.461678
91324.174,1.481289,49.410287,48.304341,20.071498,65.565562,71.647021,10.029353,21.546186,23.959123,86.197958,50.062814,78.969932,1.501884,13.061142,20.025126,31.99254,0.456751
91325.174,1.480999,49.478249,47.46352,20.296642,65.527445,71.650099,9.967225,21.555018,24.031508,86.197473,50.061728,79.133995,1.501852,7.654545,20.024691,31.882152,0.446046
91326.176,1.50681,49.646649,48.31965,19.847703,65.467573,71.588385,10.030337,21.456499,24.02825,86.196536,50.062112,79.179765,1.501863,7.031501,20.024845,32.083505,0.475298
91327.184,1.528456,49.83181,48.178903,20.060607,65.609745,71.62128,10.022751,21.340272,23.969209,86.195631,50.061805,79.157002,1.501854,13.599773,20.024722,31.99335,0.444887
91328.186,1.52807,50.039306,48.388644,20.162796,65.599569,71.661771,9.996215,21.223238,23.961994,86.198391,50.062344,79.04716,1.50187,19.915068,20.024938,31.930278,0.4714
91329.187,1.507759,50.178193,48.48735,19.63621,65.612875,71.654552,10.082172,21.203423,23.965924,86.201668,50.063694,78.930261,1.501911,23.045663,20.025478,32.203654,0.459203
91330.187,1.490479,50.202565,48.124993,20.109056,65.747555,71.683751,10.002344,21.245968,23.968056,86.198323,50.063131,78.866953,1.501894,19.955991,20.025253,31.984008,0.463774
91331.187,1.506335,50.200537,48.313312,19.987941,65.674494,71.741979,10.032835,21.331175,24.005233,86.195026,50.062112,78.818259,1.501863,20.970266,20.024845,32.054684,0.433961
91332.187,1.497596,50.244855,47.842651,19.829862,65.625939,71.723443,10.092848,21.348935,23.97025,86.195052,50.062035,78.731705,1.501861,20.904402,20.024814,32.169883,0.495545
91333.187,1.490478,50.252055,48.037804,20.379868,65.580597,71.736562,10.014726,21.36182,24.010538,86.198883,50.062578,78.662309,1.501877,18.212944,20.025031,31.898358,0.444133
91334.187,1.499299,50.276449,48.671188,19.653411,65.533053,71.629424,10.09506,21.309451,23.956182,86.199878,50.062735,78.576786,1.501882,16.366259,20.025094,32.222479,0.496951
91335.187,1.504714,50.354759,48.310889,19.948215,65.561779,71.628454,10.039982,21.277969,24.004477,86.194226,50.060827,78.429933,1.501825,17.293929,20.024331,32.10472,0.450756
91336.192,1.488596,50.400227,48.831484,20.219182,65.406329,71.618271,10.064354,21.198502,23.97839,86.196562,50.062657,78.289705,1.50188,15.583965,20.025063,31.987045,0.435881
91337.192,1.481173,50.49135,47.812178,20.080635,65.52305,71.564224,10.018012,21.20059,23.952474,86.20026,50.063776,78.094167,1.501913,10.631992,20.02551,32.013789,0.456752
91338.192,1.48602,50.551866,47.872365,20.288552,65.626832,71.589467,10.024292,21.274215,23.908776,86.195689,50.062035,77.886232,1.501861,6.154315,20.024814,31.889395,0.4411
91339.192,1.485419,50.613426,47.639796,20.005163,65.56201,71.707573,10.04492,21.28615,23.96852,86.195574,50.060901,77.66161,1.501827,3.116059,20.024361,32.029219,0.48001
91340.192,1.491958,50.630629,47.463825,19.672965,65.566892,71.690035,10.108879,21.213963,24.01825,86.198128,50.062422,77.458929,1.501873,3.169368,20.024969,32.199037,0.471904
91341.192,1.484843,50.458801,47.478398,20.100056,65.621006,71.762567,9.997328,21.080197,24.044115,86.197754,50.062735,77.416496,1.501882,2.227683,20.025094,32.006922,0.47533
91342.195,1.491553,50.080025,47.98036,19.908583,65.515503,71.832158,10.068866,20.988337,23.969119,86.195395,50.06105,77.62043,1.501832,2.377345,20.02442,32.155556,0.447419
91343.199,1.474665,49.695319,47.568388,20.253047,65.462622,71.754891,9.978335,21.058945,24.018246,86.197301,50.0612,77.956572,1.501836,2.341943,20.02448,31.956832,0.471819
91344.204,1.480829,49.325092,47.844123,19.88586,65.475765,71.675207,10.0119,21.187334,23.990699,86.19465,50.060096,78.420295,1.501803,1.638016,20.024038,32.098116,0.463943
91345.204,1.493786,49.270651,47.735714,20.04504,65.470585,71.616715,10.034984,21.332648,24.030958,86.196738,50.062578,78.736393,1.501877,3.466829,20.025031,31.992864,0.437341
91346.204,1.503095,49.179741,47.976783,20.203712,65.513989,71.613642,10.013927,21.466705,24.029528,86.198647,50.062657,79.088773,1.50188,3.821982,20.025063,31.938863,0.460919
91347.204,1.509237,49.422709,47.848316,19.110512,65.565659,71.608188,10.139189,21.560101,23.972997,86.197993,50.062657,79.183741,1.50188,5.943363,20.025063,32.541631,0.475365
91348.204,1.493827,49.76296,47.334776,20.201289,65.506419,71.640275,10.077304,21.603635,23.960025,86.20243,50.062578,79.092895,1.501877,4.917077,20.025031,32.073045,0.439129
91349.21,1.497599,50.059559,47.745865,20.014673,65.496834,71.610342,10.043568,21.480252,23.983213,86.199585,50.062267,78.922353,1.501868,3.03889,20.024907,32.163218,0.431727
91350.21,1.5137,50.101798,47.280507,19.943793,65.563875,71.55854,10.039698,21.317776,24.00929,86.200278,50.062893,78.879599,1.501887,5.69102,20.025157,32.210703,0.483822
91351.212,1.508248,50.347881,47.524561,19.948475,65.540413,71.624466,10.052571,21.2559,23.967452,86.205194,50.063452,78.654474,1.501904,7.079084,20.025381,32.221946,0.462719
91352.213,1.522661,50.470573,47.283204,19.948571,65.511715,71.640711,10.027237,21.327686,24.00657,86.201865,50.062422,78.432094,1.501873,11.016278,20.024969,32.213696,0.479208
91353.213,1.529082,50.460861,47.556193,20.094493,65.528415,71.627915,9.993819,21.37422,24.019101,86.20544,50.063857,78.300392,1.501916,18.108209,20.025543,32.145647,0.433481
91354.215,1.5312,50.48023,47.021006,19.914514,65.568018,71.611549,10.050836,21.360467,24.001093,86.209422,50.065703,78.155034,1.501971,25.148149,20.026281,32.238196,0.469859
91355.215,1.526559,50.481241,47.02878,19.89565,65.434257,71.611042,10.030696,21.381003,24.043114,86.202863,50.062893,78.004196,1.501887,31.715315,20.025157,32.264608,0.451304
91356.215,1.527206,50.400662,47.163226,20.020298,65.538488,71.540121,10.028513,21.411529,24.030421,86.204669,50.062893,77.9306,1.501887,37.797518,20.025157,32.230543,0.451727
91357.215,1.528854,50.403691,47.333185,20.050815,65.465219,71.592566,10.019144,21.449162,24.015109,86.208107,50.065703,77.822259,1.501971,44.181863,20.026281,32.191453,0.423901
91358.216,1.524214,50.384298,46.613738,19.937529,65.433226,71.564499,10.050852,21.421848,24.00575,86.199429,50.064103,77.720295,1.501923,50.440094,20.025641,32.272692,0.447072
91359.216,1.53503,50.249874,47.281456,20.013163,65.421804,71.618805,10.054383,21.415303,24.014803,86.200408,50.062735,77.722644,1.501882,57.476204,20.025094,32.24034,0.457974
91360.216,1.518404,50.06496,47.167928,20.100203,65.508009,71.632107,10.029125,21.373287,23.967193,86.197221,50.061501,77.82448,1.501845,63.7766,20.0246,32.18982,0.461511
91361.217,1.49878,49.724039,46.876089,19.985441,65.609375,71.680342,10.048682,21.28417,24.051543,86.202983,50.063694,78.134028,1.501911,63.717654,20.025478,32.24366,0.454216
91362.217,1.483404,49.455034,46.836227,19.890645,65.638407,71.718164,10.05334,21.135955,24.039156,86.198073,50.062422,78.496181,1.501873,60.26082,20.024969,32.307183,0.453186
91363.22,1.477529,49.289063,46.900479,20.073881,65.572507,71.718698,10.033651,20.964054,24.060717,86.200374,50.062657,78.861999,1.50188,53.775785,20.025063,32.207802,0.471672
91364.221,1.459094,49.405776,47.144762,20.042989,65.584045,71.702222,10.026831,20.857492,24.043668,86.202966,50.063131,79.029916,1.501894,44.126066,20.025253,32.219794,0.446084
91365.221,1.445584,49.667184,46.817974,20.011526,65.719252,71.66308,10.040948,20.865878,24.052526,86.20021,50.063371,79.019814,1.501901,30.957581,20.025349,32.234824,0.464033
91366.222,1.439609,49.892335,47.311889,19.944073,65.623289,71.755906,10.037135,20.99985,24.030768,86.205681,50.063291,78.948021,1.501899,15.8513,20.025316,32.265347,0.473663
91367.222,1.432995,50.081545,47.104891,20.037567,65.715775,71.667131,10.024574,21.137461,24.037714,86.202304,50.063371,78.833413,1.501901,2.579657,20.025349,32.232289,0.503953
91368.222,1.437563,50.176598,47.001634,20.060463,65.808088,71.766601,10.016718,21.268604,23.947815,86.199418,50.063939,78.742217,1.501918,0.878527,20.025575,32.205176,0.464527
91369.222,1.437914,50.163272,45.95104,20.285836,65.826363,71.853096,10.047875,21.385602,23.975713,86.20148,50.062893,78.707919,1.501887,1.73035,20.025157,32.072357,0.45945
91370.222,1.429876,50.13082,47.164455,19.889137,65.766752,71.887709,10.06384,21.392308,23.965794,86.201366,50.062814,78.704184,1.501884,1.391664,20.025126,32.262272,0.515048
91371.222,1.440017,50.14849,46.170867,20.129928,65.68583,71.834872,10.058423,21.337629,23.946965,86.204104,50.061881,78.663621,1.501856,2.009348,20.024752,32.138032,0.458034
91372.222,1.449325,50.152884,47.033677,20.088664,65.767317,71.781628,10.053579,21.176305,23.953413,86.201963,50.063694,78.633854,1.501911,1.387286,20.025478,32.134428,0.47289
91373.224,1.453833,50.114295,46.805322,20.186359,65.7832,71.831456,10.034126,20.993237,23.974036,86.200713,50.061805,78.632201,1.501854,1.409437,20.024722,32.073465,0.469743
91374.225,1.441927,50.118327,45.795627,20.516152,65.82446,71.873353,9.983766,20.918206,23.952998,86.197194,50.059737,78.607898,1.501792,1.306174,20.023895,31.842365,0.454637
91375.225,1.441285,50.148341,46.131193,19.859869,65.836275,71.890707,10.077711,20.921366,24.015981,86.203128,50.062657,78.567338,1.50188,1.284858,20.025063,32.173078,0.475097
91376.225,1.442377,50.187747,45.752734,19.869185,65.905108,71.875556,10.087279,20.992875,24.053598,86.203264,50.062344,78.502869,1.50187,1.362134,20.024938,32.192223,0.492439
91377.225,1.448991,50.201719,46.526925,19.963394,65.932558,71.906368,10.047723,21.028065,23.941915,86.198289,50.062189,78.445338,1.501866,2.618426,20.024876,32.143036,0.458498
91378.227,1.477,50.377908,46.349684,19.823514,65.981371,71.95427,10.041808,21.004566,23.986664,86.193367,50.060976,78.241354,1.501829,2.281035,20.02439,32.225672,0.472777
91379.229,1.477885,50.470809,46.012661,20.029245,65.86933,71.993388,10.037377,21.02336,24.058576,86.201341,50.06105,78.042954,1.501832,2.234642,20.02442,32.143051,0.444169
91380.23,1.500089,50.44734,46.091429,20.486462,65.852206,71.934978,9.975749,21.11424,24.059402,86.203002,50.062267,77.923257,1.501868,3.632756,20.024907,31.88019,0.460569
91381.23,1.512691,50.392218,45.61241,19.828636,65.904904,71.906375,10.045358,21.236364,23.95848,86.202652,50.061652,77.840363,1.50185,6.790235,20.024661,32.192384,0.475831
91382.23,1.51012,50.243097,46.04309,19.951203,65.891029,71.95594,10.04029,21.274791,23.98702,86.20125,50.062657,77.860006,1.50188,8.774635,20.025063,32.147596,0.464015
91383.232,1.512854,49.982972,45.209516,19.916234,65.906995,72.018338,10.078781,21.219975,23.985226,86.205558,50.06435,78.03681,1.501931,11.592088,20.02574,32.21373,0.45487
91384.233,1.511384,49.7457,45.921644,20.059681,65.945394,72.028104,10.024111,21.117973,24.026461,86.204595,50.064599,78.2782,1.501938,13.841859,20.02584,32.123409,0.458708
91385.233,1.519476,49.525459,46.712897,19.823429,65.76311,72.024556,10.055387,21.114496,24.056209,86.204134,50.06402,78.591829,1.501921,18.014608,20.025608,32.265763,0.475543
91386.233,1.523143,49.377521,45.86877,19.740439,65.786241,71.868723,10.061063,21.208964,24.014966,86.20467,50.063131,78.9114,1.501894,22.786128,20.025253,32.337947,0.485497
91387.233,1.533609,49.41007,46.19717,19.936263,65.652775,71.824894,10.04799,21.345784,24.040484,86.206489,50.065359,79.130241,1.501961,30.476715,20.026144,32.245879,0.43819
91388.244,1.527912,49.593874,46.398297,20.206408,65.779641,71.758726,10.01881,21.349298,24.020318,86.202441,50.0625,79.186192,1.501875,36.735454,20.025,32.124116,0.469634
91389.244,1.516467,49.868203,45.996247,20.084467,65.76949,71.76966,10.03777,21.348806,23.985095,86.201365,50.062344,79.09622,1.50187,41.628476,20.024938,32.17197,0.461149
91390.245,1.498833,50.112831,45.489015,19.807733,65.695638,71.802458,10.033899,21.396756,24.073367,86.204299,50.061501,78.93607,1.501845,41.327945,20.0246,32.309398,0.465993
91391.245,1.502048,50.208204,45.714616,20.21869,65.799377,71.785982,9.997269,21.499822,23.983345,86.200135,50.060901,78.823923,1.501827,40.989642,20.024361,32.114659,0.437798
91392.248,1.494753,50.198049,45.704929,19.881117,65.73283,71.823672,10.083048,21.498055,24.026591,86.199969,50.062035,78.780803,1.501861,40.627707,20.024814,32.268503,0.451273
91393.248,1.44851,50.147274,45.39118,19.842854,65.840849,71.777236,10.058849,21.406331,24.035437,86.199621,50.061881,78.780233,1.501856,28.496733,20.024752,32.292883,0.457957
91394.248,1.450346,50.127561,45.754272,20.207374,65.814406,71.877206,10.042743,21.246796,24.050482,86.201235,50.062112,78.771611,1.501863,15.847105,20.024845,32.112835,0.463963
91395.248,1.483722,50.127501,45.486644,19.67268,65.849595,71.795248,10.147485,21.065915,23.984224,86.201803,50.062578,78.7505,1.501877,9.677936,20.025031,32.437193,0.453876
91396.248,1.466723,50.207215,44.809376,20.02654,65.839741,71.87106,10.032841,20.978405,24.010874,86.200355,50.061275,78.659293,1.501838,3.427884,20.02451,32.252996,0.461692
91397.249,1.460624,50.335491,45.196474,20.20018,65.790107,71.859963,10.037932,21.004725,23.975468,86.204856,50.062657,78.494196,1.50188,1.572333,20.025063,32.179784,0.453
