Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Makeup Temperature (C),Makeup Flowrate (L/min),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
688560.683,1.46796,37.952952,53.416102,32.573477,71.712059,80.189188,10.66401,21.399705,24.256286,86.681894,37.504883,63.191415,1.500195,22.330677,32.504232,50.016056,0.499494
688561.684,1.452047,37.236051,53.81941,32.683875,71.61401,80.578604,10.667862,21.260382,24.280631,86.773903,37.543757,63.142476,1.50175,1.631539,32.537923,49.936944,0.499564
688562.684,1.454078,36.728297,53.395015,32.49992,71.570467,80.496425,10.648877,21.398476,24.263835,86.7715,37.544379,63.715278,1.501775,2.099499,32.538462,50.011551,0.505693
688563.684,1.470318,36.479624,53.901635,32.429648,71.621136,80.226387,10.672926,21.573604,24.329567,86.768339,37.544274,64.237598,1.501771,1.889672,32.538371,50.065614,0.50172
688564.684,1.47187,36.638994,53.061301,32.608466,71.48443,80.105027,10.645411,21.682829,24.327685,86.768966,37.543554,64.473595,1.501742,1.833574,32.537747,49.957293,0.507357
688565.684,1.474082,36.924126,53.669739,32.690406,71.431705,80.062095,10.646718,21.670158,24.296343,86.772392,37.543808,64.527424,1.501752,2.087123,32.537967,49.907825,0.50774
688566.685,1.485684,37.287946,53.755782,32.706328,71.592166,79.936435,10.655176,21.616586,24.311215,86.771482,37.54417,64.409258,1.501767,2.749811,32.53828,49.881255,0.508419
688567.685,1.48535,37.670498,53.26861,32.454128,71.794074,79.975353,10.647949,21.593415,24.263384,86.772206,37.543453,64.147729,1.501738,2.579847,32.537659,50.011549,0.488288
688568.685,1.487777,37.928765,53.011087,32.470446,71.700872,80.130515,10.660238,21.640307,24.307791,86.773077,37.544379,63.860532,1.501775,2.381389,32.538462,50.017251,0.501466
688569.685,1.487349,37.972986,53.563659,32.37176,71.761428,80.165709,10.654233,21.704098,24.357619,86.770767,37.543757,63.679156,1.50175,2.303251,32.537923,50.098273,0.499887
688570.685,1.501391,37.973877,53.743078,32.500697,71.934389,80.17814,10.658427,21.754125,24.345468,86.773525,37.54417,63.535245,1.501767,3.086555,32.53828,50.044393,0.492433
688571.685,1.509213,37.98597,53.71006,32.554314,71.714596,80.237335,10.64918,21.734379,24.274348,86.769656,37.543911,63.374544,1.501756,4.982635,32.538056,50.026905,0.487532
688572.685,1.509723,37.972552,53.794227,32.4609,71.718786,80.186311,10.640886,21.700095,24.246295,86.772642,37.543911,63.234995,1.501756,6.899263,32.538056,50.089061,0.493321
688573.685,1.510705,37.949616,53.160426,32.53688,71.673567,80.153088,10.646588,21.659414,24.333799,86.773565,37.543757,63.107394,1.50175,9.060926,32.537923,50.071597,0.497464
688574.685,1.51246,37.935525,53.562194,32.444753,71.450139,80.171746,10.640711,21.634836,24.275198,86.764923,37.542711,62.979385,1.501708,11.88726,32.537016,50.106076,0.498874
688575.685,1.515554,37.828323,52.696875,32.606049,71.556931,80.254784,10.658067,21.61041,24.214673,86.769936,37.544484,62.938402,1.501779,15.01805,32.538553,50.038077,0.500041
688576.685,1.526933,37.57647,53.520414,32.732684,71.562581,80.21934,10.656636,21.584133,24.297427,86.771881,37.54459,63.068625,1.501784,20.257229,32.538644,49.945559,0.502173
688577.685,1.5329,37.238381,53.272176,32.650632,71.585535,80.315034,10.61022,21.557903,24.233504,86.769713,37.543757,63.360578,1.50175,28.531323,32.537923,49.951753,0.499385
688578.688,1.521442,36.923143,53.486216,32.720607,71.348905,80.356472,10.650278,21.555765,24.251956,86.768375,37.543808,63.751375,1.501752,33.707324,32.537967,49.913334,0.505837
688579.688,1.523486,36.723161,53.539454,32.518616,71.718991,80.022753,10.645836,21.558545,24.287643,86.771879,37.543203,64.161918,1.501728,39.208906,32.537442,49.99301,0.500629
688580.688,1.519934,36.722112,53.400823,32.370053,71.405936,80.038247,10.655271,21.603693,24.290506,86.770496,37.543303,64.444401,1.501732,43.846128,32.537529,50.0879,0.490345
688581.688,1.521549,36.951958,53.528615,32.571852,71.555021,79.853666,10.66303,21.682678,24.322327,86.767896,37.543962,64.536155,1.501758,48.698015,32.538101,50.012998,0.515443
688582.689,1.518527,37.311825,52.898432,32.574515,71.611709,79.963871,10.668182,21.6979,24.284714,86.769082,37.543403,64.41325,1.501736,53.195278,32.537616,49.986807,0.507965
688583.689,1.503813,37.784131,53.851935,32.506802,71.417976,79.972992,10.659538,21.584209,24.224995,86.772204,37.544326,64.061418,1.501773,54.908508,32.538416,50.035389,0.498488
688584.689,1.477239,38.1239,53.878607,32.620623,71.742045,79.933156,10.6431,21.488119,24.280528,86.771014,37.544379,63.663228,1.501775,49.546088,32.538462,49.990311,0.490033
688585.689,1.464567,38.25164,53.351912,32.518099,71.639959,80.037307,10.64438,21.474627,24.262896,86.767394,37.544118,63.338204,1.501765,41.017776,32.538235,50.025342,0.514496
688586.689,1.461151,38.240618,52.441358,32.614346,71.721645,80.00133,10.652545,21.481224,24.225422,86.76926,37.543554,63.100312,1.501742,31.043641,32.537747,49.970956,0.501645
688587.689,1.45871,38.236298,53.069181,32.582972,71.849158,80.116321,10.642142,21.503934,24.260717,86.771645,37.543403,62.87053,1.501736,20.441112,32.537616,49.991054,0.484613
688588.689,1.449164,38.146232,53.871649,32.529465,71.656629,80.36152,10.653891,21.545211,24.282435,86.769818,37.544222,62.704412,1.501769,8.609694,32.538325,50.011724,0.498492
688589.689,1.426145,38.036797,53.679416,32.711266,71.769216,80.483752,10.658631,21.581449,24.252287,86.768571,37.543962,62.606961,1.501758,1.694067,32.538101,49.898124,0.503496
688590.689,1.425508,37.699975,52.810336,32.720259,71.878657,80.418301,10.660455,21.579787,24.238369,86.768919,37.543706,62.709826,1.501748,1.335703,32.537879,49.857228,0.491508
688591.689,1.44594,37.042078,53.529548,32.648776,71.775046,80.529927,10.663556,21.590868,24.227595,86.770814,37.544118,63.274441,1.501765,1.190181,32.538235,49.867341,0.498408
688592.69,1.45185,36.605492,53.419411,32.578446,71.899247,80.484685,10.671361,21.648551,24.379616,86.773772,37.544803,63.843508,1.501792,1.786578,32.538829,49.897909,0.491803
688593.69,1.460267,36.396052,53.865116,32.493336,71.836335,80.348467,10.65677,21.691303,24.226028,86.769979,37.543403,64.370183,1.501736,1.382087,32.537616,49.954919,0.49533
688594.69,1.459339,36.544563,53.125479,32.350872,71.818247,80.269187,10.659656,21.699348,24.274055,86.767552,37.543353,64.644972,1.501734,1.512585,32.537572,50.036248,0.491593
688595.69,1.458894,36.902413,53.680664,32.563759,71.951382,80.221717,10.634479,21.701695,24.260417,86.768982,37.544066,64.661717,1.501763,1.493376,32.53819,49.942709,0.491519
688596.696,1.464407,37.076689,54.004102,32.688801,71.888697,80.298249,10.636833,21.609481,24.237304,86.770455,37.543453,64.706964,1.501738,2.546556,32.537659,49.862476,0.502976
688597.696,1.461948,37.528498,53.366591,32.484956,72.00497,80.263391,10.643734,21.478774,24.238406,86.773592,37.544856,64.495472,1.501794,2.137803,32.538876,49.971738,0.487532
688598.702,1.477434,37.976892,53.219979,32.386225,71.927793,80.313669,10.673177,21.307815,24.246937,86.773379,37.543554,64.064038,1.501742,2.383518,32.537747,50.034358,0.491191
688599.702,1.476756,38.169855,53.470703,32.459715,72.034381,80.277446,10.647563,21.163972,24.213957,86.77068,37.543353,63.733216,1.501734,2.396148,32.537572,50.011253,0.487119
688600.702,1.482183,38.275729,53.064055,32.455971,71.868102,80.364351,10.662819,21.156118,24.257526,86.767119,37.544274,63.423733,1.501771,2.378613,32.538371,50.012555,0.499285
688601.702,1.485833,38.313243,53.29562,32.457023,72.076154,80.221512,10.645325,21.28584,24.239208,86.769548,37.544326,63.135734,1.501773,2.601515,32.538416,50.041873,0.492215
688602.702,1.49002,38.352238,53.865752,32.779473,71.966761,80.412656,10.653593,21.521908,24.245617,86.765637,37.542565,62.836245,1.501703,2.278873,32.53689,49.851047,0.508628
688603.706,1.489684,38.291551,52.839661,32.515626,71.800283,80.540846,10.636386,21.724639,24.272518,86.769472,37.544014,62.599434,1.501761,3.082293,32.538146,49.967898,0.497562
688604.706,1.496274,37.968488,53.581993,32.326244,71.705659,80.576295,10.642208,21.862406,24.236425,86.775243,37.544964,62.636127,1.501799,3.971465,32.538969,50.086646,0.495565
688605.706,1.521719,37.556029,53.784853,32.565143,71.736653,80.504078,10.645192,21.915874,24.335425,86.769794,37.544431,62.861252,1.501777,8.630339,32.538507,49.971803,0.503934
688606.706,1.521625,37.355276,53.418058,32.608189,71.692286,80.423188,10.633906,21.936072,24.251083,86.769264,37.544379,63.058644,1.501775,13.403076,32.538462,49.942144,0.505494
688607.706,1.523849,36.912277,53.349028,32.572836,71.757237,80.481304,10.65493,21.887873,24.238407,86.769374,37.543403,63.477916,1.501736,18.912061,32.537616,49.953192,0.509501
688608.706,1.513591,36.284405,52.857252,32.411437,71.580768,80.330857,10.668207,21.777789,24.255755,86.768505,37.542808,64.306019,1.501712,22.622391,32.5371,50.058268,0.495977
688609.706,1.507364,36.373867,53.266865,32.170752,71.466355,80.103783,10.655289,21.64649,24.282394,86.77419,37.544066,64.674605,1.501763,24.190564,32.53819,50.214391,0.492496
688610.706,1.514214,36.664525,53.325496,32.561309,71.586915,79.969821,10.679103,21.501967,24.208392,86.772142,37.543403,64.817345,1.501736,26.820774,32.537616,50.043623,0.499715
688611.706,1.517275,36.95135,52.93835,32.754575,71.730607,79.911188,10.659712,21.395347,24.266853,86.772464,37.544118,64.839878,1.501765,30.702201,32.538235,49.917596,0.500368
688612.706,1.514968,37.33812,53.351751,32.517717,71.534063,80.041605,10.665947,21.323259,24.241305,86.769199,37.543962,64.728567,1.501758,34.312728,32.538101,50.034527,0.494487
688613.706,1.495425,37.979731,52.800779,32.413656,71.644479,79.974783,10.664287,21.355174,24.336627,86.769927,37.543706,64.192982,1.501748,32.951316,32.537879,50.091318,0.494317
688614.707,1.504198,38.215438,53.002811,32.534686,71.475231,79.938724,10.635069,21.476325,24.276726,86.768046,37.544274,63.821716,1.501771,33.609241,32.538371,50.041757,0.502738
688615.707,1.503899,38.333193,53.807446,32.40904,71.637883,79.934283,10.644113,21.604531,24.253711,86.766955,37.543005,63.476027,1.50172,34.077684,32.537271,50.112624,0.50587
688616.707,1.508065,38.396982,53.842596,32.803294,71.536744,79.938705,10.642934,21.700887,24.27135,86.767875,37.543554,63.149073,1.501742,35.372611,32.537747,49.912429,0.507398
688617.707,1.505181,38.41818,53.804565,32.569071,71.868764,80.03319,10.65191,21.721313,24.249545,86.774988,37.544856,62.837388,1.501794,36.297391,32.538876,50.004807,0.497037
688618.707,1.502171,38.270296,52.424862,32.470437,71.690374,80.345479,10.642148,21.750125,24.21928,86.77257,37.544484,62.660052,1.501779,36.395934,32.538553,50.053986,0.48828
688619.707,1.479756,37.850926,53.583685,32.518975,71.673372,80.454416,10.620222,21.773094,24.266444,86.772272,37.54417,62.788521,1.501767,32.58873,32.53828,50.043142,0.49523
688620.707,1.45426,37.426995,53.742206,32.403779,71.507215,80.356189,10.640339,21.750531,24.231887,86.771771,37.543911,63.067475,1.501756,22.008698,32.538056,50.104053,0.494762
688621.707,1.444595,36.939829,53.431453,32.626587,71.501066,80.368516,10.614211,21.645068,24.257415,86.77314,37.544856,63.553283,1.501794,7.706861,32.538876,49.999999,0.507237
688622.707,1.443826,36.617903,53.200339,32.395088,71.668276,80.203167,10.595959,21.560302,24.336736,86.772128,37.544222,64.06273,1.501769,1.614603,32.538325,50.120501,0.492117
688623.707,1.471919,36.498203,53.980475,32.775425,71.619315,80.032918,10.614253,21.542722,24.267208,86.770173,37.543911,64.494482,1.501756,2.501059,32.538056,49.910756,0.500264
688624.709,1.469404,36.707541,53.617689,32.570902,71.710051,80.031787,10.603419,21.47053,24.283717,86.773001,37.544222,64.691283,1.501769,2.004669,32.538325,50.013415,0.492138
688625.709,1.475027,37.352865,54.353161,32.653564,71.792812,80.082176,10.605483,21.338803,24.320017,86.769576,37.543403,64.378934,1.501736,1.594581,32.537616,49.948954,0.495624
688626.714,1.47566,37.798637,53.982194,32.675094,71.722657,80.143518,10.605078,21.198613,24.288748,86.771963,37.543808,64.03659,1.501752,2.38625,32.537967,49.920147,0.489505
688627.714,1.477901,38.108808,53.807,32.491566,71.7448,80.123374,10.605243,21.114589,24.333994,86.772962,37.543706,63.659946,1.501748,1.892435,32.537879,50.000549,0.50118
688628.714,1.475478,38.339895,53.534741,32.60557,71.401175,80.093351,10.615592,21.202856,24.273017,86.77764,37.544118,63.245905,1.501765,2.009657,32.538235,49.951144,0.499142
688629.714,1.477159,38.315611,53.499517,32.495796,71.559621,79.92463,10.634101,21.296196,24.250324,86.773448,37.544326,62.991276,1.501773,2.248441,32.538416,49.992853,0.5065
688630.714,1.478447,38.22801,53.033253,32.574496,71.595929,80.071129,10.620608,21.304474,24.2236,86.768912,37.543757,62.806909,1.50175,2.277641,32.537923,49.959876,0.49656
688631.714,1.477145,38.052605,53.81581,32.564199,71.686795,80.298522,10.614957,21.342032,24.246278,86.776025,37.544643,62.722021,1.501786,2.751057,32.53869,49.95364,0.500136
688632.714,1.488997,37.552157,53.884147,32.49124,71.673947,80.365451,10.62077,21.453846,24.278674,86.774485,37.544537,63.005433,1.501781,2.751242,32.538599,49.98994,0.49363
688633.714,1.51345,37.25345,54.316827,32.719989,71.263733,80.416309,10.613313,21.545526,24.283114,86.771818,37.543554,63.286936,1.501742,6.330722,32.537747,49.848833,0.491257
688634.714,1.519664,36.972592,52.848429,32.53459,71.617252,80.267617,10.603641,21.525117,24.307796,86.776612,37.544066,63.609113,1.501763,11.159917,32.53819,49.940449,0.504923
688635.714,1.532728,36.422381,54.103678,32.663931,71.263108,80.038365,10.617834,21.399408,24.277599,86.769172,37.543962,64.34117,1.501758,18.159993,32.538101,49.862832,0.509613
688636.714,1.53113,36.497693,53.984247,32.3242,71.845869,79.910546,10.613198,21.295396,24.274765,86.77449,37.54459,64.669125,1.501784,25.611672,32.538644,50.048888,0.502145
688637.714,1.531268,36.836038,53.753237,32.479528,71.431172,79.984986,10.585577,21.40189,24.234673,86.777669,37.544803,64.722648,1.501792,32.919786,32.538829,49.986625,0.492085
688638.714,1.529245,37.128204,54.012115,32.488318,71.763709,80.024776,10.581214,21.548011,24.22335,86.771699,37.544118,64.683818,1.501765,40.007803,32.538235,49.986184,0.492438
688639.714,1.526583,37.311207,54.020977,32.434069,71.689112,79.926607,10.59332,21.695078,24.26156,86.770814,37.543757,64.684781,1.50175,46.231704,32.537923,50.032784,0.496861
688640.716,1.513794,38.153177,54.087912,32.549536,71.575331,80.087618,10.566988,21.787762,24.289052,86.769903,37.543453,63.975177,1.501738,50.448712,32.537659,49.972066,0.494168
688641.716,1.506362,38.31824,53.845385,32.48633,71.777391,79.958091,10.579867,21.756482,24.227149,86.772078,37.544274,63.614562,1.501771,51.716781,32.538371,50.011954,0.485779
688642.718,1.484589,38.39832,53.720013,32.610919,71.753628,80.004945,10.567103,21.720416,24.261277,86.7709,37.544222,63.272906,1.501769,49.337615,32.538325,49.948286,0.492445
688643.718,1.465184,38.394839,52.737524,32.61399,71.756484,80.10204,10.553781,21.759425,24.211597,86.766664,37.543962,62.978927,1.501758,40.585324,32.538101,49.935571,0.475968
688644.718,1.457029,38.266471,53.562648,32.427579,71.663023,80.222779,10.588877,21.850673,24.225548,86.769294,37.543554,62.799953,1.501742,29.384111,32.537747,50.044875,0.494891
688645.718,1.460163,38.112356,52.896487,32.601918,71.380643,80.352031,10.584003,21.931579,24.20948,86.768841,37.544014,62.699674,1.501761,18.959218,32.538146,49.944583,0.503124
688646.718,1.456427,37.844383,52.981779,32.594506,71.541145,80.288928,10.582812,21.943118,24.199793,86.771432,37.544066,62.717063,1.501763,7.582126,32.53819,49.949356,0.493992
688647.718,1.45704,37.186295,53.3901,32.58259,71.322817,80.258019,10.576226,21.820563,24.224979,86.772404,37.544537,63.23231,1.501781,1.959671,32.538599,49.935776,0.494126
688648.718,1.45664,36.658568,53.646116,32.628847,71.605728,80.165309,10.574747,21,24.224979,86.772404,37.544537,63.23231,1.501781,1.959671,32.538599,49.935776,0.494126
