Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Makeup Temperature (C),Makeup Flowrate (L/min),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
689864.91,1.494353,49.380609,53.382632,20.037531,67.261121,73.401125,9.991664,21.141191,24.340213,86.771942,50.066401,79.17336,1.501992,35.559081,20.02656,32.204943,0.482089
689865.91,1.488089,49.300394,52.578071,20.028797,67.288748,73.341545,9.98052,21.143193,24.353382,86.764198,50.059595,79.465273,1.501788,32.261808,20.023838,32.211844,0.485536
689866.91,1.488064,49.422954,53.245249,20.098675,67.118871,73.362809,9.960107,21.275895,24.314445,86.75823,50.05848,79.613155,1.501754,28.839744,20.023392,32.175639,0.484146
689867.91,1.487863,49.518984,52.866034,19.970587,67.098523,73.224546,9.990405,21.45465,24.269371,86.758542,50.057737,79.735217,1.501732,25.31447,20.023095,32.238523,0.483858
689868.916,1.483933,49.630393,53.257754,19.991924,67.099148,73.217091,9.974492,21.577639,24.269945,86.759198,50.058411,79.834607,1.501752,21.632728,20.023364,32.222864,0.477416
689869.916,1.45107,50.023556,53.380312,19.984201,67.001551,73.185663,9.940935,21.62501,24.241713,86.759467,50.058685,79.615132,1.501761,10.055844,20.023474,32.238504,0.486401
689870.919,1.449105,50.180181,52.889502,19.932202,66.933173,73.121724,9.971579,21.596198,24.293481,86.758482,50.057937,79.480142,1.501738,1.858824,20.023175,32.283572,0.470253
689871.919,1.451034,50.265228,52.512997,20.17029,67.034159,73.07464,9.946967,21.473745,24.280949,86.757499,50.058072,79.358646,1.501742,1.560575,20.023229,32.135701,0.461694
689872.919,1.470086,50.324658,53.137317,20.298549,66.995539,73.147088,9.980908,21.346614,24.327975,86.758554,50.05848,79.232438,1.501754,2.996935,20.023392,32.053511,0.476594
689873.919,1.48541,50.305341,52.582398,20.041874,67.033114,73.091225,9.984802,21.242333,24.261689,86.759159,50.058754,79.156763,1.501763,3.403131,20.023502,32.160492,0.482284
689874.919,1.489759,50.227036,52.380922,20.12212,67.021075,73.131705,9.970551,21.169976,24.276699,86.756581,50.058411,79.142535,1.501752,2.417481,20.023364,32.104229,0.482384
689875.92,1.488311,50.157223,52.456207,20.101133,67.073702,73.09457,9.963673,21.103974,24.297959,86.761338,50.058411,79.148492,1.501752,2.81397,20.023364,32.11348,0.475182
689876.92,1.48963,50.074505,52.537953,20.071446,67.078012,73.147783,9.963525,21.024534,24.283284,86.763379,50.058824,79.194144,1.501765,2.057064,20.023529,32.103817,0.477159
689877.92,1.490358,50.092607,53.20025,19.832842,67.090509,73.174304,9.960867,21.033586,24.292282,86.764607,50.059242,79.17578,1.501777,4.510665,20.023697,32.246667,0.472015
689878.92,1.493976,50.171947,53.698096,20.113022,67.033257,73.142537,9.943613,21.16557,24.253996,86.761683,50.058962,79.091684,1.501769,4.092645,20.023585,32.121186,0.483052
689879.92,1.492934,50.252193,53.258998,19.826671,67.079153,73.101837,9.964071,21.327968,24.276436,86.763157,50.058893,78.980904,1.501767,3.082592,20.023557,32.249061,0.462895
689880.922,1.499286,50.395794,53.354195,20.038559,67.054576,73.140225,9.951994,21.426262,24.288429,86.758632,50.057604,78.776001,1.501728,2.242719,20.023041,32.178078,0.466744
689881.922,1.50211,50.391742,52.15014,20.006374,67.115001,73.138864,9.991184,21.422194,24.308129,86.754707,50.057339,78.666104,1.50172,3.410174,20.022936,32.189553,0.471792
689882.922,1.518247,50.457632,52.71873,19.943653,67.086435,73.185415,9.971622,21.347044,24.321172,86.754634,50.05787,78.491869,1.501736,6.797523,20.023148,32.230746,0.47556
689883.922,1.538216,50.474408,53.232758,19.987001,67.123742,73.192078,9.968716,21.301885,24.227708,86.758984,50.058685,78.339571,1.501761,15.971636,20.023474,32.226559,0.467608
689884.923,1.537897,50.43405,52.948457,20.134907,66.985426,73.239976,9.975451,21.30291,24.25958,86.762211,50.059595,78.233576,1.501788,25.28458,20.023838,32.13845,0.485998
689885.923,1.518645,50.351999,52.916576,20.318743,67.033519,73.156848,9.977748,21.290156,24.301755,86.758459,50.058411,78.179348,1.501752,30.233138,20.023364,32.009029,0.482495
689886.923,1.522172,50.304103,52.723128,20.300422,67.03312,73.239839,9.955081,21.212953,24.278598,86.762715,50.05814,78.116081,1.501744,34.99685,20.023256,31.973025,0.475889
689887.923,1.53073,50.064653,52.826896,20.16778,67.023409,73.20922,9.952404,21.213522,24.261463,86.759367,50.058207,78.255156,1.501746,41.654269,20.023283,32.002247,0.474847
689888.923,1.537386,49.758439,53.140975,20.083585,67.044607,73.22964,9.965517,21.228475,24.30511,86.762695,50.058548,78.532165,1.501756,50.788287,20.023419,32.020692,0.472833
689889.923,1.519935,49.596482,52.523448,20.066765,66.965734,73.195372,9.938784,21.245413,24.289566,86.761195,50.059102,78.785708,1.501773,56.351558,20.023641,32.023011,0.482772
689890.923,1.500079,49.562628,52.642649,20.023059,66.908145,73.104594,9.987177,21.177512,24.311039,86.7588,50.058411,78.968373,1.501752,56.894627,20.023364,32.055631,0.486549
689891.923,1.492194,49.372614,52.457562,19.954746,67.007684,73.044218,9.965597,21.057918,24.274328,86.762106,50.059453,79.320876,1.501784,54.688619,20.023781,32.108503,0.480301
689892.923,1.45323,49.706861,51.66179,19.991009,67.05807,73.103284,9.974328,20.968134,24.297346,86.758461,50.058685,79.251193,1.501761,45.854653,20.023474,32.083248,0.475578
689893.923,1.4244,49.934856,52.552268,19.834937,67.098063,73.112233,9.970373,20.984055,24.276804,86.759166,50.058343,79.162743,1.50175,26.922628,20.023337,32.171859,0.487539
689894.923,1.417866,50.073107,53.201078,20.031632,67.019048,73.13231,9.965858,21.050953,24.308091,86.759871,50.058343,79.076434,1.50175,6.644683,20.023337,32.092534,0.483149
689895.925,1.426194,50.072894,52.635562,19.998571,67.027431,73.112714,9.976715,21.080939,24.322426,86.760194,50.058617,79.072238,1.501758,1.162725,20.023447,32.119247,0.48044
689896.927,1.440697,50.221679,52.334246,20.089747,67.051388,73.157123,9.961839,21.091671,24.3597,86.760975,50.05814,78.930821,1.501744,1.461364,20.023256,32.067788,0.471635
689897.927,1.448596,50.17091,53.179664,20.094295,67.100316,73.163952,9.962038,21.071236,24.33553,86.762448,50.058893,78.922212,1.501767,1.194561,20.023557,32.0563,0.473851
689898.927,1.464568,50.13057,51.95196,20.311625,66.957322,73.156404,9.97007,21.092855,24.353262,86.760103,50.057737,78.919242,1.501732,2.116173,20.023095,31.915728,0.485575
689899.934,1.466758,50.174377,52.462261,19.897608,66.898715,73.074362,9.965737,21.168495,24.37458,86.761118,50.057937,78.853638,1.501738,1.708756,20.023175,32.112729,0.479942
689900.934,1.462492,50.176311,52.022225,19.904641,66.964455,73.026267,9.971528,21.27944,24.378953,86.761144,50.05848,78.813714,1.501754,1.886149,20.023392,32.142171,0.47117
689901.934,1.464648,50.231296,52.953461,20.024327,66.91725,73.041473,9.976934,21.360877,24.335628,86.76178,50.057471,78.72179,1.501724,1.942559,20.022989,32.089513,0.477516
689902.935,1.479211,50.330803,52.970495,20.210237,66.997724,72.992983,9.980123,21.327263,24.30012,86.76185,50.057208,78.570363,1.501716,2.368837,20.022883,31.958354,0.481045
689903.937,1.479648,50.375816,53.483164,19.797485,67.010807,73.056855,9.967683,21.18215,24.35647,86.761999,50.058411,78.437626,1.501752,2.176994,20.023364,32.177744,0.476116
689904.939,1.48191,50.348333,52.412332,20.090465,66.997227,73.103023,9.9547,20.996183,24.288959,86.764041,50.05767,78.351072,1.50173,1.901334,20.023068,32.037999,0.475018
689905.939,1.48466,50.262318,52.483747,20.219869,67.097678,73.159082,9.961362,20.848786,24.337138,86.763994,50.058962,78.331384,1.501769,2.758961,20.023585,31.965099,0.479536
689906.939,1.498464,50.044775,52.808425,19.995066,67.117696,73.208879,9.945543,20.88656,24.327266,86.760287,50.058548,78.456461,1.501756,4.813903,20.023419,32.060536,0.482288
689907.939,1.496616,49.820954,52.987653,19.993298,67.164855,73.247236,9.950866,21.142845,24.307564,86.757296,50.058005,78.668996,1.50174,4.258212,20.023202,32.068629,0.472176
689908.939,1.503727,49.572344,52.375428,19.86545,67.233617,73.300872,9.984602,21.423127,24.308892,86.76042,50.059666,78.978683,1.50179,3.863309,20.023866,32.144538,0.470822
689909.941,1.51298,49.442442,52.8301,19.958079,67.135109,73.335489,9.970141,21.571891,24.287562,86.761639,50.059102,79.261178,1.501773,6.604431,20.023641,32.117792,0.47562
689910.941,1.500535,49.438693,52.543459,19.88701,67.186563,73.228545,9.978293,21.586132,24.283004,86.763958,50.060024,79.483324,1.501801,6.862029,20.02401,32.164679,0.470744
689911.942,1.514736,49.596457,53.063922,20.089719,67.142725,73.233031,9.966338,21.522498,24.319177,86.761997,50.059102,79.546911,1.501773,8.975221,20.023641,32.085472,0.479969
689912.944,1.529684,49.886249,53.517033,20.084528,67.048955,73.232584,9.985906,21.430101,24.316758,86.761952,50.059595,79.445624,1.501788,15.830044,20.023838,32.067912,0.480045
689913.945,1.52275,50.082276,53.514285,19.901004,67.086554,73.163812,9.965973,21.302323,24.363758,86.761266,50.058343,79.323279,1.50175,21.094819,20.023337,32.161396,0.473316
689914.945,1.527308,50.336873,53.48427,20.078064,67.072346,73.135002,9.948576,21.158972,24.328446,86.758906,50.057604,79.081071,1.501728,27.187075,20.023041,32.077016,0.477613
689915.945,1.529593,50.484172,52.84773,20.029786,66.954637,73.13998,9.971454,21.08017,24.329581,86.75857,50.058548,78.852215,1.501756,33.85448,20.023419,32.112075,0.482683
689916.945,1.54405,50.553088,53.146364,19.842625,67.009543,73.040128,9.960482,21.152113,24.271181,86.760827,50.058411,78.640708,1.501752,44.399659,20.023364,32.204314,0.469076
689917.945,1.540286,50.556795,52.998944,20.187913,66.970082,73.071896,9.94889,21.29349,24.315959,86.763191,50.058685,78.47125,1.501761,54.093135,20.023474,32.043346,0.479156
689918.948,1.514856,50.694,53.086761,20.062806,66.971271,73.052074,9.954074,21.340844,24.270351,86.761861,50.057274,78.168694,1.501718,58.346755,20.02291,32.102719,0.475674
689919.948,1.512586,50.559372,53.316452,19.955935,66.972074,73.110624,9.984321,21.267275,24.290486,86.759416,50.05848,78.074877,1.501754,60.87171,20.023392,32.15352,0.478792
689920.952,1.510535,50.375397,52.885076,19.987553,66.972573,73.152994,9.973572,21.088532,24.32062,86.762231,50.058685,78.073399,1.501761,63.449811,20.023474,32.151838,0.486487
689921.952,1.490701,50.082465,53.213229,19.992355,66.935127,73.150199,9.997898,20.922864,24.276317,86.762292,50.058411,78.228645,1.501752,61.826897,20.023364,32.145998,0.484083
689922.952,1.447658,50.04392,53.280488,19.834231,66.828427,73.130441,9.982277,20.784695,24.240446,86.76436,50.059032,78.253187,1.501771,50.528874,20.023613,32.230734,0.469816
689923.952,1.448825,49.507074,53.208975,20.131376,66.870956,73.096735,9.971009,20.787119,24.305222,86.763443,50.058617,78.748254,1.501758,35.992193,20.023447,32.089742,0.481552
689924.954,1.45596,49.369452,52.712881,19.953651,66.772251,73.012086,9.984901,20.919592,24.288996,86.761236,50.058617,79.065067,1.501758,24.848914,20.023447,32.182131,0.478476
689925.954,1.45714,49.439923,53.295797,19.913799,66.962187,72.938804,9.97271,21.033518,24.255376,86.759852,50.058207,79.237469,1.501746,13.582672,20.023283,32.210326,0.4889
689926.956,1.456722,49.569711,53.666407,19.989048,66.920265,73.025042,9.969422,21.061122,24.329528,86.760845,50.058962,79.333528,1.501769,3.576435,20.023585,32.197251,0.475597
689927.956,1.45739,49.597144,52.481268,20.11195,66.940744,73.014005,9.939888,20.993891,24.334288,86.761215,50.058893,79.480051,1.501767,1.525219,20.023557,32.138934,0.47403
689928.956,1.45296,49.94703,53.080267,20.110745,66.999518,73.076066,9.957297,20.915528,24.342402,86.763351,50.059524,79.316534,1.501786,1.410678,20.02381,32.13003,0.478168
689929.956,1.433411,50.135484,52.801695,20.270309,67.042279,73.107093,9.964338,20.893096,24.329457,86.766901,50.058207,79.18287,1.501746,1.192576,20.023283,32.015945,0.472505
689930.956,1.434477,50.223198,52.879403,20.223636,67.010524,73.103812,9.995769,20.979837,24.245604,86.765244,50.058754,79.075577,1.501763,1.53748,20.023502,32.018182,0.475101
689931.959,1.439057,50.251111,52.419711,20.203982,67.085051,73.140078,9.972707,21.103519,24.28714,86.761252,50.057405,78.99089,1.501722,1.14567,20.022962,31.991049,0.475904
689932.959,1.438633,50.275466,53.30847,20.057488,67.197494,73.152822,9.991038,21.205222,24.265538,86.761172,50.058962,78.905292,1.501769,1.464123,20.023585,32.041408,0.473851
689933.963,1.444936,50.251428,53.112672,20.211661,67.110925,73.270961,9.959607,21.289761,24.272425,86.761472,50.057604,78.849098,1.501728,1.402134,20.023041,31.949345,0.478229
689934.963,1.456084,50.222921,53.067487,20.041906,67.117829,73.228855,9.979599,21.327993,24.246849,86.758521,50.056948,78.807217,1.501708,2.664087,20.022779,32.019885,0.473606
689935.963,1.478302,50.222892,53.090182,20.036714,67.067415,73.21023,9.971299,21.28023,24.218496,86.759101,50.059172,78.755814,1.501775,2.347975,20.023669,31.997499,0.476791
689936.963,1.489388,50.199543,52.300492,19.966343,66.958255,73.151698,9.974231,21.256137,24.231519,86.762637,50.059172,78.721356,1.501775,2.497728,20.023669,32.042684,0.470735
689937.963,1.491839,50.198402,53.116195,19.920463,66.978941,73.085293,9.97389,21.274866,24.264751,86.763843,50.058685,78.673319,1.501761,3.03766,20.023474,32.085975,0.478409
689938.963,1.496072,50.225352,53.425446,20.141211,66.873394,73.061668,9.95835,21.293218,24.242739,86.761953,50.058617,78.601013,1.501758,3.003456,20.023447,31.987103,0.481888
689939.963,1.497434,50.22482,53.443877,19.858541,67.05691,73.008856,9.968605,21.235765,24.288385,86.761736,50.059382,78.545651,1.501781,2.826983,20.023753,32.110371,0.480673
689940.963,1.499953,50.200219,53.084879,20.043361,66.865401,73.112772,9.965243,21.128161,24.234127,86.761077,50.058962,78.510458,1.501769,2.436142,20.023585,32.0478,0.46823
689941.963,1.501539,50.131275,52.938498,19.901662,66.967129,73.054604,9.982374,21.070772,24.200342,86.761141,50.057537,78.519903,1.501726,3.837262,20.023015,32.125062,0.475542
689942.963,1.501858,50.054136,52.62546,19.99978,66.797201,73.124177,9.974644,21.098274,24.29331,86.762685,50.05848,78.567424,1.501754,3.990365,20.023392,32.085367,0.482354
689943.963,1.505579,49.877933,53.386406,20.107262,66.936214,73.009016,9.969404,21.144782,24.297894,86.75947,50.058548,78.729046,1.501756,4.760011,20.023419,32.026679,0.478521
689944.963,1.507005,49.872017,53.904976,19.931423,66.898198,73.078022,9.966493,21.101446,24.26027,86.758559,50.05767,78.795472,1.50173,5.981391,20.023068,32.126406,0.478442
689945.963,1.509716,49.588223,52.961988,19.936931,66.863839,73.042154,9.963476,21.03037,24.248194,86.762875,50.057405,79.109584,1.501722,7.921421,20.022962,32.140788,0.468041
689946.963,1.512134,49.453095,53.446072,20.112281,66.784662,73.016941,9.953939,21.020471,24.262741,86.761386,50.058072,79.400848,1.501742,9.992558,20.023229,32.0583,0.473639
689947.969,1.527254,49.488575,52.836277,20.011793,66.701181,72.929743,9.968919,21.035051,24.286392,86.761063,50.058824,79.580987,1.501765,16.382287,20.023529,32.108075,0.477787
689948.969,1.522589,49.722659,52.569025,19.928237,66.621253,72.864785,9.949574,21.087326,24.252782,86.758408,50.057803,79.564042,1.501734,21.072367,20.023121,32.159178,0.478859
689949.969,1.53068,49.744376,53.785661,19.863922,66.545182,72.787895,9.975458,21.214973,24.261755,86.758663,50.058275,79.656516,1.501748,28.526394,20.02331,32.203977,0.48045
689950.969,1.532719,49.988233,53.823438,19.91819,66.491226,72.696336,9.981498,21.362182,24.267413,86.757284,50.058685,79.552682,1.501761,36.274991,20.023474,32.18701,0.483144
689951.969,1.509545,50.196253,53.567233,19.874164,66.599834,72.658461,9.970053,21.415527,24.234457,86.760779,50.059032,79.384072,1.501771,39.549693,20.023613,32.246115,0.47743
689952.969,1.51241,50.202672,53.704132,19.990701,66.72295,72.723831,9.96382,21.395182,24.30298,86.76275,50.059453,79.327041,1.501784,41.473424,20.023781,32.195485,0.485282
