Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Makeup Temperature (C),Makeup Flowrate (L/min),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
690526.073,1.513546,36.471234,52.284335,32.435079,70.570462,79.223346,9.973364,21.164192,24.273852,86.737903,37.524256,64.260213,1.50097,8.092294,32.521022,49.558067,0.472612
690527.073,1.516284,36.647544,52.249361,32.264906,70.627693,79.038489,9.981316,21.288586,24.292846,86.786106,37.54417,64.729626,1.501767,15.030467,32.53828,49.704795,0.470382
690528.078,1.523779,37.021578,52.065143,32.510723,70.388219,79.055329,9.977337,21.288787,24.329905,86.78099,37.543554,64.688248,1.501742,19.628468,32.537747,49.613269,0.464878
690529.078,1.521138,37.590226,51.645796,32.636535,70.584984,78.91602,9.96804,21.356039,24.310205,86.786697,37.543353,64.35012,1.501734,25.732874,32.537572,49.540382,0.47493
690530.079,1.498542,38.002899,52.069867,32.463037,70.348778,78.93197,9.984628,21.401672,24.374177,86.784015,37.543706,63.959954,1.501748,25.465295,32.537879,49.643351,0.482026
690531.079,1.499078,38.296541,52.301488,32.426877,70.483537,78.904156,9.965627,21.408767,24.36514,86.785148,37.543757,63.527911,1.50175,24.654999,32.537923,49.678469,0.476674
690532.079,1.498825,38.34433,51.590744,32.56413,70.161001,78.878196,9.958837,21.376771,24.355872,86.78452,37.543554,63.226103,1.501742,24.074295,32.537747,49.600398,0.478548
690533.079,1.501453,38.362741,51.83408,32.648121,70.069949,78.784721,9.953621,21.334874,24.350763,86.787575,37.543962,62.934719,1.501758,23.831965,32.538101,49.55507,0.465114
690534.079,1.502984,38.280387,52.667936,32.747797,70.332908,78.855873,9.952617,21.294588,24.335559,86.787394,37.544326,62.726891,1.501773,23.858134,32.538416,49.477013,0.4795
690535.08,1.505589,37.91981,51.958701,32.724362,70.141682,79.081322,9.958264,21.282177,24.322248,86.783454,37.544222,62.797218,1.501769,24.494982,32.538325,49.462804,0.472215
690536.08,1.502078,37.444805,51.823032,32.702389,70.264811,79.124543,9.969684,21.274529,24.333046,86.784223,37.543503,63.09725,1.50174,25.053699,32.537703,49.443171,0.482108
690537.08,1.493888,37.006568,51.729039,32.433328,70.309417,79.085865,9.984792,21.262092,24.374944,86.781347,37.543554,63.53847,1.501742,23.405888,32.537747,49.579482,0.462222
690538.082,1.49462,36.484906,52.398186,32.529442,70.299871,79.064254,9.976345,21.284431,24.343148,86.780985,37.543808,64.20136,1.501752,21.585254,32.537967,49.532095,0.476828
690539.082,1.494707,36.320477,51.757459,32.502633,70.164487,78.901207,9.967944,21.337379,24.322275,86.781435,37.544066,64.716767,1.501763,19.618192,32.53819,49.556329,0.471537
690540.082,1.49758,36.44352,52.104053,32.423129,70.358062,78.696566,9.975184,21.405901,24.357054,86.780433,37.544014,65.045423,1.501761,18.642917,32.538146,49.607503,0.479295
690541.083,1.4999,37.043965,51.570956,32.539579,70.414511,78.755618,9.962114,21.447854,24.304834,86.784682,37.544222,64.861706,1.501769,18.043525,32.538325,49.555033,0.474782
690542.083,1.499005,37.702254,52.501842,32.32986,70.403499,78.734728,9.952509,21.44528,24.291085,86.783975,37.544431,64.43828,1.501777,17.451874,32.538507,49.686363,0.460896
690543.083,1.497417,38.30062,51.357304,32.641603,70.718392,78.759575,9.964018,21.449077,24.354001,86.784809,37.544431,63.838349,1.501777,16.675803,32.538507,49.529137,0.485498
690544.083,1.492279,38.591688,51.4889,32.607828,70.58088,78.912165,9.962565,21.535465,24.349328,86.78336,37.543303,63.30586,1.501732,14.193685,32.537529,49.536933,0.466075
690545.083,1.489414,38.596748,52.417171,32.291998,70.46591,79.022926,9.98354,21.618359,24.281145,86.786814,37.544014,62.943891,1.501761,11.35397,32.538146,49.709729,0.476686
690546.083,1.499025,38.820103,52.003725,32.704109,70.740276,79.216802,9.970586,21.684995,24.313572,86.780057,37.543757,62.37448,1.50175,9.771496,32.537923,49.503089,0.481289
690547.083,1.503311,38.310832,52.409885,32.445834,70.755831,79.407412,9.97584,21.699909,24.325248,86.783844,37.543757,62.397005,1.50175,10.250723,32.537923,49.634979,0.469529
690548.083,1.497905,37.706678,51.990585,32.537643,70.61457,79.465502,9.982506,21.698594,24.331137,86.780787,37.54417,62.681225,1.501767,9.827886,32.53828,49.601022,0.472539
690549.083,1.486744,37.177975,52.001774,32.613981,70.51274,79.50572,9.978148,21.62684,24.331662,86.77741,37.543757,63.119076,1.50175,6.333765,32.537923,49.557592,0.472146
690550.083,1.498299,37.177945,52.122292,32.560875,70.483274,79.294975,9.976489,21.481212,24.321503,86.783805,37.543962,63.245502,1.501758,4.206921,32.538101,49.569477,0.471162
690551.083,1.517551,36.267562,51.982319,32.471794,70.664633,79.355289,9.963215,21.415987,24.273625,86.786497,37.543962,64.188895,1.501758,8.104917,32.538101,49.617822,0.478589
690552.083,1.518615,36.302706,51.604664,32.457466,70.547046,79.06699,9.9909,21.43698,24.283176,86.782129,37.542808,64.602898,1.501712,12.308251,32.5371,49.641697,0.484204
690553.083,1.517302,36.599236,52.642097,32.493436,70.718761,79.135041,9.969413,21.477568,24.270628,86.781877,37.544066,64.758239,1.501763,16.188291,32.53819,49.637153,0.466522
690554.087,1.515479,36.996891,51.936542,32.566423,70.680596,79.069889,9.965445,21.522467,24.282916,86.787598,37.543808,64.726381,1.501752,19.700861,32.537967,49.59444,0.473792
690555.088,1.516869,37.445364,52.138028,32.649674,70.816154,79.095687,9.95074,21.479749,24.278958,86.787503,37.543757,64.502911,1.50175,23.39987,32.537923,49.541454,0.482559
690556.088,1.509203,37.850096,52.329973,32.364365,70.85079,79.097631,9.960695,21.394248,24.308966,86.786431,37.543353,64.164498,1.501734,25.640897,32.537572,49.686518,0.475869
690557.088,1.51039,38.136014,52.310132,32.525147,70.832906,79.175363,9.97374,21.337544,24.271844,86.788514,37.543353,63.794516,1.501734,27.907918,32.537572,49.625835,0.471078
690558.088,1.509912,38.292274,52.725768,32.428979,70.852131,79.241772,9.951122,21.337002,24.235796,86.786989,37.544118,63.456307,1.501765,29.978403,32.538235,49.680339,0.469799
690559.089,1.507591,38.36005,52.124032,32.408362,70.750439,79.193414,9.982266,21.340066,24.266366,86.787329,37.544326,63.136695,1.501773,31.48771,32.538416,49.723028,0.468384
690560.089,1.508222,38.36603,51.947494,32.699793,70.670328,79.230511,9.977808,21.365773,24.294724,86.785696,37.543808,62.849081,1.501752,33.433729,32.537967,49.555121,0.478009
690561.089,1.501605,38.2404,51.952562,32.604145,70.835753,79.398866,10.00609,21.365791,24.297797,86.782748,37.543605,62.681066,1.501744,33.613892,32.537791,49.593948,0.479671
690562.089,1.501589,37.809172,52.560686,32.695637,70.638972,79.550161,9.960106,21.285982,24.292597,86.782212,37.543554,62.822572,1.501742,33.790106,32.537747,49.514999,0.467635
690563.089,1.482762,37.331007,52.581564,32.419043,70.470021,79.572365,9.95835,21.135095,24.287295,86.784356,37.544274,63.172052,1.501771,30.266895,32.538371,49.663132,0.46356
690564.089,1.468679,36.856632,52.481826,32.465718,70.727662,79.331758,9.96813,20.966704,24.295323,86.781794,37.544643,63.682194,1.501786,22.257165,32.53869,49.646937,0.470341
690565.089,1.463162,36.403912,52.296886,32.51056,70.550077,79.245162,9.971621,20.860214,24.298134,86.778187,37.542517,64.324699,1.501701,13.176783,32.536848,49.635104,0.468398
690566.093,1.463471,36.522227,52.406163,32.546738,70.671246,79.096496,9.964286,20.932516,24.275751,86.781306,37.543962,64.617179,1.501758,3.800758,32.538101,49.6263,0.463209
690567.093,1.464356,36.548416,52.416105,32.434138,70.723858,79.034985,9.967288,21.179551,24.268201,86.779856,37.543911,64.940484,1.501756,1.569878,32.538056,49.681766,0.460447
690568.093,1.475628,37.387427,51.609641,32.680537,70.958304,79.092292,9.977647,21.438719,24.258353,86.780291,37.544066,64.530961,1.501763,2.626912,32.53819,49.557651,0.473067
690569.093,1.487067,37.869987,52.423679,32.540531,70.626173,79.29414,9.968302,21.564625,24.306746,86.784654,37.543453,64.134162,1.501738,3.009216,32.537659,49.601561,0.468631
690570.096,1.479054,38.263888,52.498021,32.681377,70.762379,79.151417,9.950199,21.524152,24.298601,86.788108,37.544222,63.663037,1.501769,2.120469,32.538325,49.529006,0.475013
690571.096,1.460437,38.286312,52.547629,32.726653,70.450525,79.121728,9.998806,21.456341,24.273881,86.787951,37.544118,63.396772,1.501765,2.098535,32.538235,49.48287,0.474052
690572.096,1.479487,38.288355,52.961632,32.666533,70.691511,79.037171,9.983206,21.478925,24.268757,86.789996,37.54459,63.139753,1.501784,1.89952,32.538644,49.501087,0.478726
690573.096,1.484626,38.24115,51.81693,32.680972,70.788439,79.024001,9.963837,21.573559,24.338872,86.785059,37.544537,62.929226,1.501781,2.499782,32.538599,49.483557,0.464811
690574.096,1.50029,38.164509,51.864433,32.711591,70.880485,79.400656,9.969657,21.649436,24.337043,86.787636,37.545072,62.760378,1.501803,4.862323,32.539063,49.414766,0.472365
690575.097,1.504232,37.810751,52.786579,32.390571,70.720043,79.541478,9.977348,21.64995,24.279219,86.784027,37.542955,62.856644,1.501718,5.34084,32.537228,49.568709,0.46131
690576.097,1.509044,37.370121,52.536005,32.525982,70.756647,79.649373,9.950626,21.66438,24.285961,86.787722,37.544066,63.170709,1.501763,6.903831,32.53819,49.534992,0.473779
690577.103,1.511288,36.900026,52.359802,32.436937,70.663038,79.536972,9.954383,21.655294,24.294402,86.784548,37.544326,63.66136,1.501773,9.120222,32.538416,49.582302,0.471888
690578.103,1.512274,36.476159,51.220156,32.479375,70.626784,79.317155,9.955403,21.553309,24.351571,86.785611,37.543808,64.271022,1.501752,11.878611,32.537967,49.567664,0.474749
690579.103,1.513066,36.451057,52.209549,32.308018,70.6562,79.128639,9.968007,21.404468,24.313806,86.784982,37.543655,64.662571,1.501746,14.8746,32.537835,49.672961,0.47153
690580.103,1.511227,36.783954,51.863142,32.430455,70.706315,79.073387,9.951309,21.274756,24.328378,86.786839,37.544379,64.739204,1.501775,17.113203,32.538462,49.652086,0.468222
690581.106,1.499424,37.225014,52.478601,32.470354,70.665952,79.099899,9.980434,21.178018,24.321576,86.784356,37.543554,64.595031,1.501742,17.012866,32.537747,49.646859,0.472754
690582.106,1.515622,37.747615,52.611746,32.603108,70.590131,79.088855,9.957776,21.051416,24.234833,86.789356,37.544014,64.227642,1.501761,19.485876,32.538146,49.561754,0.477462
690583.106,1.519648,38.116738,52.85227,32.567981,70.264157,79.120016,9.974354,20.984143,24.275877,86.783492,37.544014,63.830817,1.501761,23.863516,32.538146,49.57533,0.4673
690584.106,1.518022,38.254066,53.054869,32.45379,70.38711,78.84701,9.952042,21.068332,24.375605,86.78088,37.544537,63.501766,1.501781,27.835012,32.538599,49.649681,0.453935
690585.106,1.518603,38.286748,52.05748,32.521202,70.570949,78.841829,9.979667,21.241883,24.327707,86.785264,37.544118,63.225852,1.501765,31.804612,32.538235,49.630229,0.48357
690586.112,1.514107,38.312441,52.042758,32.448907,70.519147,78.924659,9.973705,21.328595,24.358401,86.784577,37.544431,62.948508,1.501777,35.142347,32.538507,49.663726,0.469352
690587.112,1.514115,38.335294,52.475877,32.592795,70.721466,79.068747,9.951057,21.309416,24.32902,86.786484,37.543203,62.661016,1.501728,38.304384,32.537442,49.597904,0.474749
690588.112,1.517209,38.144584,52.825859,32.673868,70.458187,79.41134,9.978715,21.268418,24.308032,86.7841,37.544014,62.560552,1.501761,42.011731,32.538146,49.537067,0.475233
690589.112,1.50931,38.114211,52.568314,32.599885,70.596864,79.377317,9.967313,21.282619,24.33637,86.783917,37.54459,62.388103,1.501784,44.775987,32.538644,49.556706,0.470725
690590.112,1.504084,37.23134,51.936553,32.641318,70.660972,79.409949,9.96612,21.373901,24.348857,86.786455,37.54417,62.984516,1.501767,45.424489,32.53828,49.516565,0.481991
690591.116,1.489059,36.69398,52.69963,32.469773,70.778659,79.401844,9.934697,21.421928,24.347855,86.783143,37.543554,63.572582,1.501742,42.783607,32.537747,49.608749,0.462281
690592.116,1.458979,36.104217,53.010192,32.524424,70.706495,79.404396,9.968241,21.408912,24.356907,86.786126,37.544431,64.408407,1.501777,34.485531,32.538507,49.583826,0.464744
690593.116,1.443681,36.174141,52.555146,32.457208,70.848426,79.049477,9.95582,21.370328,24.298144,86.781819,37.544379,64.853489,1.501775,19.765345,32.538462,49.620557,0.473569
690594.123,1.447403,36.19348,51.908388,32.457305,70.722681,79.228697,9.971517,21.323543,24.323091,86.78088,37.543706,65.30236,1.501748,6.205936,32.537879,49.631799,0.471769
690595.123,1.445214,37.05741,52.710673,32.490105,70.842284,79.114645,9.971982,21.229833,24.307314,86.783676,37.543706,65.014477,1.501748,1.943527,32.537879,49.635212,0.460504
690596.126,1.449732,37.781516,51.916235,32.737877,70.755985,79.023454,9.972397,21.150267,24.267572,86.785836,37.544066,64.505964,1.501763,1.92038,32.53819,49.498132,0.465835
690597.126,1.462438,38.478021,52.825205,32.761729,70.929988,79.013746,9.972098,21.172325,24.309655,86.781991,37.544066,63.788607,1.501763,1.988206,32.53819,49.444599,0.479213
690598.126,1.471448,38.79723,52.815479,32.710671,70.797645,79.128885,9.986243,21.242346,24.267362,86.786503,37.544222,63.166097,1.501769,2.232731,32.538325,49.440209,0.476932
690599.126,1.474533,38.820686,51.606017,32.69654,70.78671,79.38389,9.974029,21.316264,24.304231,86.783826,37.544014,62.712421,1.501761,2.465347,32.538146,49.429669,0.473575
690600.126,1.471072,38.716181,52.720269,32.737958,70.861124,79.504179,9.947593,21.354997,24.312319,86.784149,37.543757,62.366855,1.50175,2.2017,32.537923,49.38183,0.465615
690601.126,1.471276,38.283564,52.879517,32.658204,70.582452,79.614894,9.962978,21.36707,24.267666,86.787621,37.544964,62.35221,1.501799,2.163951,32.538969,49.394398,0.468589
690602.126,1.468576,37.668042,51.709417,32.67235,70.595498,79.479588,9.948743,21.381757,24.327393,86.779765,37.543203,62.656392,1.501728,1.669958,32.537442,49.362556,0.476259
690603.126,1.487701,37.012599,52.370645,32.698651,70.678063,79.411908,9.959764,21.428022,24.250559,86.785742,37.543911,63.196964,1.501756,2.726862,32.538056,49.31937,0.47232
690604.126,1.486969,36.40099,52.7529,32.619063,70.92024,79.496256,9.967635,21.536849,24.337024,86.787237,37.543655,63.943201,1.501746,2.660343,32.537835,49.344518,0.47157
690605.126,1.489633,36.169345,52.62037,32.537404,70.881479,79.325199,9.968086,21.662435,24.316462,86.786827,37.543655,64.557861,1.501746,2.694615,32.537835,49.388098,0.482645
690606.126,1.491888,36.431804,52.723283,32.50304,70.8861,79.23221,9.974206,21.734639,24.369503,86.787912,37.54386,64.800036,1.501754,2.781212,32.538012,49.40322,0.471782
690607.126,1.491515,36.842051,52.788714,32.362948,70.937126,79.164362,9.986652,21.715358,24.342015,86.790184,37.54459,64.820348,1.501784,3.264167,32.538644,49.491279,0.470084
690608.126,1.493499,37.369564,52.672168,32.356634,70.982282,79.227127,9.969478,21.660539,24.348302,86.787585,37.544222,64.578374,1.501769,2.805734,32.538325,49.506922,0.4736
690609.126,1.500084,37.951579,52.646669,32.680982,70.945859,79.230018,9.971705,21.599548,24.26753,86.785752,37.543503,64.106761,1.50174,2.451764,32.537703,49.370277,0.485075
690610.126,1.501747,38.435972,52.775119,32.286268,70.86691,79.279344,9.959553,21.565557,24.378491,86.785276,37.543808,63.518156,1.501752,3.04581,32.537967,49.560104,0.460914
690611.126,1.501003,38.507474,51.903238,32.491613,70.583929,79.214633,9.965097,21.465761,24.397066,86.78789,37.544643,63.141183,1.501786,3.358967,32.53869,49.491428,0.471042
690612.127,1.500406,38.516395,52.162763,32.707245,70.691907,79.180967,9.965325,21.281799,24.285029,86.785802,37.544431,62.801584,1.501777,3.935263,32.538507,49.362512,0.481952
690613.127,1.516263,38.283582,52.927248,32.388781,70.493861,79.391772,9.951741,21.069744,24.27958,86.785884,37.544014,62.667367,1.501761,6.858991,32.538146,49.527389,0.468026
690614.127,1.538542,37.802699,52.424364,32.587434,70.486654,79.388279,9.971168,20.939599,24.281479,86.783925,37.544118,62.847475,1.501765,14.484835,32.538235,49,0.468026
