Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Makeup Temperature (C),Makeup Flowrate (L/min),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
691203.852,1.496042,39.39627,51.597564,45.262353,74.848674,83.793626,9.841109,21.415654,24.319704,86.712942,39.604954,65.477913,1.500188,10.123135,45.00563,74.393376,0.467608
691204.852,1.50863,39.123336,51.567521,45.316344,74.734629,83.669736,9.842778,21.600058,24.378472,86.803248,39.646643,66.89597,1.501767,22.119401,45.053004,74.242995,0.467927
691205.852,1.505269,39.773188,51.986861,45.257457,74.747818,83.646093,9.861573,21.564933,24.414721,86.801858,39.646864,66.520672,1.501775,23.08699,45.053254,74.237352,0.483868
691206.852,1.506429,40.154589,51.523755,45.345952,74.716001,83.56063,9.863379,21.424755,24.450212,86.800938,39.646753,66.101811,1.501771,24.147011,45.053129,74.151737,0.470743
691207.852,1.493823,40.247494,51.652869,45.162079,74.61753,83.481555,9.875293,21.230261,24.378391,86.804943,39.646919,65.837838,1.501777,23.186368,45.053318,74.197326,0.469796
691208.852,1.493445,40.25621,52.309331,45.319564,74.675234,83.459857,9.870767,21.134438,24.441564,86.804685,39.646424,65.623531,1.501758,20.582863,45.052755,74.092784,0.474791
691209.852,1.497054,40.25502,51.444161,45.36594,74.81048,83.382576,9.871252,21.110418,24.475094,86.800989,39.644746,65.409862,1.501695,19.051051,45.050847,74.024126,0.467802
691210.859,1.496232,40.31032,51.844833,45.287866,74.763494,83.490372,9.853392,21.070058,24.434144,86.804665,39.646262,65.160037,1.501752,17.863931,45.05257,74.016873,0.465312
691211.859,1.494881,40.416608,51.594926,45.195258,74.83237,83.669315,9.852453,20.983693,24.415245,86.805153,39.647031,64.837073,1.501781,16.544871,45.053444,74.008047,0.468855
691212.859,1.491447,40.318718,50.990975,45.534201,74.646113,83.886785,9.858551,20.998358,24.350293,86.80386,39.646262,64.643838,1.501752,13.872738,45.05257,73.7984,0.475205
691213.859,1.490215,39.930647,51.568987,45.422661,74.691665,83.870126,9.848466,21.158509,24.422253,86.802589,39.646533,64.754254,1.501763,11.105942,45.052879,73.769399,0.476403
691214.859,1.49406,39.702523,51.21697,45.419945,74.687229,83.919931,9.841183,21.41894,24.459297,86.802422,39.645413,64.885275,1.50172,8.839608,45.051606,73.712656,0.471558
691215.859,1.495967,39.186147,51.746525,45.293392,74.599991,83.829355,9.836386,21.601483,24.484641,86.805255,39.646643,65.289547,1.501767,7.588143,45.053004,73.718782,0.466731
691216.859,1.489784,38.338537,51.051098,45.193933,74.78319,83.844291,9.861521,21.610929,24.404098,86.804786,39.64637,66.251491,1.501756,4.513398,45.052693,73.747935,0.457494
691217.86,1.494446,38.19467,51.870965,45.270341,74.899253,83.457611,9.857522,21.606941,24.441812,86.804306,39.647143,66.858588,1.501786,2.638658,45.053571,73.675368,0.459707
691218.86,1.495089,38.552859,51.376029,45.210444,75.025973,83.59055,9.865896,21.657296,24.428996,86.807204,39.646208,67.053091,1.50175,2.654395,45.052509,73.655805,0.468538
691219.864,1.495866,39.220221,51.465856,45.233124,74.899631,83.654093,9.849363,21.721224,24.339928,86.8016,39.646316,66.814241,1.501754,3.322821,45.052632,73.622767,0.473828
691220.864,1.503602,39.791541,50.996049,45.379815,75.00245,83.565165,9.86952,21.668389,24.410365,86.805731,39.645361,66.437165,1.501718,3.630187,45.051546,73.489507,0.471966
691221.864,1.51721,40.35347,51.580625,45.320195,75.245543,83.677922,9.864256,21.525945,24.426828,86.806961,39.646864,65.882089,1.501775,7.4149,45.053254,73.472651,0.480799
691222.867,1.504384,40.669425,51.552247,45.095854,75.153014,83.724657,9.85015,21.395608,24.447481,86.80555,39.646643,65.333106,1.501767,9.121931,45.053004,73.574788,0.462452
691223.867,1.493941,40.792204,52.148954,45.376449,75.073645,83.858145,9.841614,21.355817,24.411397,86.803672,39.646047,64.866464,1.501744,7.143819,45.052326,73.402482,0.453446
691224.867,1.494962,40.740815,52.041918,45.321284,75.158009,84.002596,9.861385,21.376745,24.410536,86.807073,39.6461,64.507422,1.501746,5.241525,45.052386,73.371247,0.471477
691225.867,1.494286,40.362816,51.640213,45.325525,74.967046,84.273389,9.852464,21.316045,24.400802,86.803702,39.6461,64.461289,1.501746,3.753233,45.052386,73.314643,0.465044
691226.867,1.502551,39.844133,51.718996,45.476243,75.14644,84.225291,9.84767,21.198993,24.381071,86.803503,39.646809,64.683971,1.501773,4.780274,45.053191,73.177293,0.465853
691227.867,1.511388,39.129572,52.560976,45.430842,74.733995,84.245256,9.850469,21.114158,24.46837,86.804168,39.646262,65.266979,1.501752,7.958424,45.05257,73.137253,0.475238
691228.867,1.519207,38.441927,52.001107,45.253631,75.062335,84.04424,9.840334,21.201553,24.344729,86.803804,39.64637,66.070628,1.501756,11.285465,45.052693,73.175596,0.465248
691229.867,1.525319,38.137023,51.91093,45.228214,74.782229,83.773505,9.84992,21.340297,24.372729,86.805025,39.646698,66.792507,1.501769,17.303523,45.053066,73.168149,0.467555
691230.869,1.528713,38.405723,52.207949,45.358795,74.764521,83.597229,9.878807,21.41116,24.418725,86.806791,39.647087,67.089802,1.501784,23.961676,45.053508,73.046593,0.481906
691231.872,1.528534,38.794195,52.097452,45.259003,74.854094,83.579693,9.869149,21.443958,24.418713,86.806161,39.645675,67.134631,1.50173,30.209066,45.051903,73.060067,0.475977
691232.875,1.528718,39.304355,52.885587,45.275822,74.732932,83.535828,9.857978,21.536221,24.371984,86.804159,39.646208,67.015497,1.50175,37.200647,45.052509,73.018783,0.476953
691233.875,1.514425,40.197759,52.459624,45.13775,74.793748,83.477648,9.866879,21.625356,24.378491,86.805108,39.646919,66.297402,1.501777,41.474716,45.053318,73.061635,0.466141
691234.875,1.511913,40.546822,52.277239,45.130891,74.855714,83.434404,9.869347,21.645745,24.416361,86.802534,39.64637,65.770033,1.501756,43.792068,45.052693,73.05754,0.467529
691235.879,1.51503,40.698137,52.413059,45.335926,74.917205,83.460572,9.850701,21.554237,24.43558,86.802815,39.645833,65.320438,1.501736,46.963513,45.052083,72.921003,0.474622
691236.88,1.50997,40.760714,52.46107,45.309222,74.846338,83.589829,9.82721,21.38831,24.384875,86.804014,39.646316,64.899511,1.501754,49.035119,45.052632,72.894176,0.465211
691237.88,1.502623,40.690638,52.336533,45.412712,74.804214,83.921371,9.840645,21.241024,24.394012,86.806628,39.647087,64.577563,1.501784,50.144237,45.053508,72.777368,0.47612
691238.88,1.493445,40.431422,52.345202,45.332651,74.752938,83.97851,9.839587,21.165725,24.448755,86.804321,39.646753,64.440309,1.501771,48.179302,45.053129,72.76706,0.477683
691239.88,1.488475,39.838791,51.450651,45.251816,74.660735,84.011767,9.839409,21.10336,24.455212,86.799129,39.645993,64.706657,1.501742,45.280578,45.052265,72.775346,0.475822
691240.883,1.473184,39.223872,51.81026,45.157361,74.662261,83.889771,9.847385,21.112803,24.432406,86.799542,39.6461,65.197814,1.501746,38.682454,45.052386,72.784627,0.462763
691241.886,1.466945,38.584908,52.385394,45.42848,74.380305,83.929562,9.845475,21.138969,24.393974,86.799577,39.646809,65.924676,1.501773,30.254382,45.053191,72.61576,0.474068
691242.886,1.462465,38.263249,52.051307,45.111438,74.822679,83.431682,9.841515,21.233264,24.425175,86.80228,39.646424,66.611799,1.501758,20.735582,45.052755,72.746207,0.465772
691243.886,1.449479,38.453016,52.528007,45.26989,74.64291,83.445339,9.855607,21.460177,24.398407,86.804239,39.646753,66.930684,1.501771,9.067367,45.053129,72.644019,0.464673
691244.889,1.431514,38.879104,52.371779,45.200522,74.735284,83.530575,9.872302,21.73124,24.473018,86.808697,39.646919,66.95415,1.501777,1.304524,45.053318,72.645347,0.466149
691245.889,1.430172,39.374301,51.661649,45.295437,74.873508,83.4459,9.857368,21.949608,24.421636,86.803668,39.646919,66.76894,1.501777,1.254556,45.053318,72.566469,0.473234
691246.889,1.443786,39.652488,52.197192,45.404529,74.737946,83.594852,9.850988,22.092301,24.459874,86.802237,39.646698,66.585581,1.501769,2.219025,45.053066,72.456536,0.465989
691247.889,1.448397,39.910531,53.126953,45.228342,74.916737,83.487517,9.854504,22.13547,24.458691,86.804014,39.6461,66.376567,1.501746,1.66372,45.052386,72.500039,0.452153
691248.889,1.448204,40.379052,51.81755,45.256926,74.840182,83.686306,9.860026,22.112902,24.413653,86.805294,39.647087,65.835272,1.501784,1.553786,45.053508,72.461114,0.461745
691249.892,1.449687,40.419145,52.123997,45.332883,74.969055,83.513958,9.850688,21.953968,24.467539,86.801731,39.645413,65.541448,1.50172,2.513639,45.051606,72.384412,0.466713
691250.892,1.464775,40.434516,52.806477,45.315913,74.934709,83.713259,9.848362,21.724424,24.426964,86.80521,39.647255,65.266966,1.50179,2.313033,45.053699,72.350293,0.459798
691251.892,1.46966,40.462062,52.207286,45.330127,74.967144,83.618257,9.852796,21.495622,24.494256,86.810102,39.646975,64.973998,1.501779,2.032017,45.053381,72.288944,0.471121
691252.892,1.468812,40.451861,52.630777,45.440686,75.006716,83.980419,9.854192,21.327697,24.419888,86.808959,39.646919,64.694083,1.501777,2.324195,45.053318,72.180424,0.474764
691253.892,1.467896,40.359485,52.139555,45.317466,75.011677,84.05171,9.844436,21.265962,24.432987,86.803973,39.646864,64.509037,1.501775,2.141307,45.053254,72.184416,0.47445
691254.896,1.488325,39.932771,52.701935,45.503542,74.950732,84.196577,9.864441,21.257762,24.509872,86.805446,39.646975,64.610673,1.501779,3.684997,45.053381,72.040282,0.464069
691255.896,1.51447,39.210228,52.086495,45.615131,74.804109,84.065499,9.878615,21.276288,24.428509,86.802111,39.646919,65.189579,1.501777,7.460537,45.053318,71.90232,0.480387
691256.896,1.511691,38.595859,52.156571,45.316626,74.764659,84.084896,9.855991,21.215111,24.450021,86.801849,39.645727,65.893253,1.501732,10.157854,45.051963,71.980748,0.466903
691257.902,1.513026,38.183266,51.880024,45.143288,74.493077,83.772691,9.865923,21.108264,24.430874,86.805073,39.647087,66.655507,1.501784,12.896635,45.053508,72.045931,0.473252
691258.902,1.51442,38.138089,53.161295,45.059838,74.837921,83.321356,9.853823,21.0569,24.426298,86.802238,39.646698,67.204919,1.501769,16.538544,45.053066,72.063459,0.455392
691259.902,1.512741,38.441093,51.99404,45.314827,74.859763,83.494217,9.862658,21.066914,24.391606,86.804379,39.646809,67.482656,1.501773,19.359349,45.053191,71.926827,0.47231
691260.902,1.507121,39.308567,51.880464,44.98719,74.940537,83.427253,9.868156,21.182501,24.469784,86.807321,39.646753,67.092681,1.501771,21.019674,45.053129,72.06848,0.462159
691261.902,1.505235,39.968395,52.481969,45.097526,74.962386,83.511539,9.839776,21.379663,24.460884,86.804793,39.646864,66.615363,1.501775,21.400291,45.053254,72.017856,0.461869
691262.902,1.512939,40.59379,52.342134,45.220634,74.867602,83.483487,9.847447,21.560296,24.425815,86.806753,39.646809,65.923406,1.501773,23.858674,45.053191,71.939689,0.473723
691263.902,1.520491,40.836907,52.555885,45.267771,75.037379,83.545796,9.845114,21.669582,24.460134,86.804778,39.646588,65.357227,1.501765,28.634246,45.052941,71.883806,0.480108
691264.902,1.508227,40.87131,52.246021,45.127365,74.928983,83.742235,9.845986,21.654602,24.464757,86.8046,39.646975,64.92414,1.501779,31.651217,45.053381,71.922311,0.467432
691265.902,1.477845,40.745372,52.631191,45.382956,74.565388,84.106777,9.842258,21.534481,24.451409,86.806967,39.646809,64.59113,1.501773,26.376587,45.053191,71.753212,0.466205
691266.902,1.475056,40.177357,52.318084,45.163799,74.479452,83.808155,9.852024,21.331347,24.448368,86.806896,39.647031,64.726933,1.501781,19.821392,45.053444,71.840524,0.470847
691267.902,1.475601,39.624391,51.655849,45.259124,74.51627,83.794646,9.856388,21.164365,24.454576,86.805933,39.646809,65.047263,1.501773,13.239987,45.053191,71.759892,0.467547
691268.902,1.475325,39.097994,52.056612,44.997364,74.519433,83.615023,9.857667,21.094877,24.464141,86.804066,39.64637,65.559321,1.501756,6.749986,45.052693,71.878636,0.461191
691269.902,1.476429,38.802815,52.672976,45.137803,74.65517,83.744998,9.858751,21.106157,24.442594,86.800301,39.646643,65.982599,1.501767,2.018219,45.053004,71.808433,0.466896
691270.902,1.484566,38.345986,52.607302,45.207571,74.493171,83.468115,9.862292,21.202234,24.475044,86.802369,39.64637,66.732,1.501756,2.171919,45.052693,71.748742,0.465203
691271.902,1.489438,38.585129,52.567533,45.221238,74.615772,83.446016,9.848062,21.370142,24.43166,86.801427,39.64578,66.967614,1.501734,2.98359,45.052023,71.707454,0.468662
691272.902,1.490327,39.040523,52.674011,45.15943,74.854952,83.344429,9.86383,21.503205,24.411893,86.805464,39.647255,66.917431,1.50179,2.652743,45.053699,71.729696,0.469469
691273.904,1.494409,39.475301,52.300344,45.018719,75.076048,83.372473,9.838366,21.564235,24.446301,86.804987,39.646316,66.73313,1.501754,2.641556,45.052632,71.778906,0.463989
691274.904,1.516808,40.07501,52.961865,45.196662,75.015705,83.687985,9.855907,21.556449,24.484058,86.802875,39.646424,66.244226,1.501758,7.383165,45.052755,71.67314,0.468284
691275.904,1.519132,40.477405,52.754566,45.219754,75.071893,83.608398,9.859236,21.5741,24.464876,86.807185,39.646643,65.71728,1.501767,11.527724,45.053004,71.639233,0.466524
691276.905,1.517985,40.739671,52.52865,45.216496,74.968828,83.719514,9.854138,21.614018,24.426377,86.804725,39.646809,65.194705,1.501773,15.507217,45.053191,71.621524,0.458014
691277.905,1.520998,40.863173,52.540183,45.466117,74.995624,83.7786,9.859014,21.619988,24.471401,86.804142,39.64637,64.702013,1.501756,20.330919,45.052693,71.443858,0.470256
691278.905,1.521748,40.734486,52.448476,45.256069,74.968391,84.043081,9.847735,21.580619,24.42864,86.806029,39.647768,64.387147,1.501809,25.154253,45.054282,71.51695,0.462128
691279.91,1.511897,40.287949,53.011488,45.414928,74.728784,84.150323,9.855533,21.470045,24.389573,86.807693,39.646643,64.421141,1.501767,28.934581,45.053004,71.382808,0.47054
691280.91,1.499567,39.65374,52.993136,45.215314,74.857193,84.060808,9.840105,21.328094,24.427294,86.803869,39.646975,64.795834,1.501779,28.64943,45.053381,71.423773,0.464563
691281.91,1.49086,39.385227,52.466661,44.904037,74.469143,84.063189,9.878569,21.204101,24.417431,86.806602,39.647031,64.999908,1.501781,26.03951,45.053444,71.582753,0.465333
691282.914,1.499206,38.27401,53.090127,45.128937,74.683079,83.830044,9.863685,21.039109,24.356004,86.800206,39.64578,66.123566,1.501734,24.873396,45.052023,71.467138,0.472282
691283.914,1.510256,37.984851,52.113948,45.216344,74.509958,83.47286,9.847327,20.952913,24.484277,86.800642,39.64594,66.884853,1.50174,26.836894,45.052204,71.404473,0.46503
691284.92,1.487219,38.403048,52.6008,45.070163,74.798605,83.273997,9.845445,21.044593,24.45795,86.802152,39.646208,67.079303,1.50175,23.991285,45.052509,71.446313,0.457075
691285.92,1.493543,38.868425,52.460873,45.542235,74.991221,83.35992,9.847741,21.139789,24.401725,86.801767,39.64594,67.068716,1.50174,21.627876,45.052204,71.164292,0.477996
691286.922,1.489319,39.218687,52.226167,45.055926,74.88724,83.523824,9.846718,21.109833,24.393733,86.799888,39.645205,67.061718,1.501712,19.065692,45.05137,71.351981,0.469121
691287.922,1.488663,40.328064,52.630479,45.201187,74.946017,83.613248,9.834603,21.015729,24.42069,86.800488,39.645993,66.165162,1.501742,15.632469,45.052265,71.271747,0.482642
691288.922,1.479766,40.905584,52.818855,45.195661,74.992625,83.519928,9.83617,21.00258,24.40884,86.799897,39.64637,65.398199,1.501756,11.095868,45.052693,71.252284,0.464831
691289.922,1.465972,41.008828,53.172585,45.294581,74.718857,83.652835,9.853896,21.162476,24.419514,86.800182,39.6461,64.868342,1.501746,3.266333,45.052386,71.160956,0.471437
691290.922,1.481717,40.905883,52.531981,45.504122,74.913699,83.788713,9.842898,21.376179,24.353678,86.80247,39.646262,64.484351,1.501752,1.79654,45.05257,71.001339,0.470656
691291.922,1.481756,40.472046,53.421162,45.272323,74.560335,84.025009,9.864245,21.510654,24.360116,86.802494,39.64637,64.439149,1.501756,2.351649,45.052693,71,0.470656
