Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Makeup Temperature (C),Makeup Flowrate (L/min),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
691960.913,1.40813,25.293347,53.479834,20.069308,63.391633,73.888635,9.856551,21.014383,24.320866,86.727764,25.009664,48.849457,1.50058,1.257656,20.007731,31.999882,0.470844
691961.913,1.418566,25.343524,54.251978,20.038231,63.542372,74.003551,9.851781,21.008714,24.347037,86.797883,25.029274,48.650002,1.501756,1.52169,20.023419,32.030348,0.464505
691962.913,1.435619,25.342158,53.779918,20.130895,63.525173,73.89721,9.834743,21.198963,24.36173,86.795363,25.028835,48.541592,1.50173,1.531372,20.023068,31.976557,0.464861
691963.913,1.448277,25.342784,53.259445,19.987703,63.376191,73.995377,9.858752,21.396575,24.33395,86.794661,25.028868,48.434569,1.501732,1.687655,20.023095,32.050577,0.453518
691964.914,1.454998,25.365533,53.361196,19.980309,63.302896,74.024318,9.863901,21.405911,24.334377,86.798553,25.029481,48.308126,1.501769,2.618277,20.023585,32.046988,0.460087
691965.914,1.457909,25.328961,53.738828,20.009828,63.374063,74.029796,9.857167,21.370528,24.413507,86.794871,25.029446,48.223987,1.501767,1.845719,20.023557,32.046666,0.474043
691966.915,1.461425,25.196594,54.244297,20.074119,63.194187,74.130553,9.843823,21.407442,24.467686,86.796166,25.029656,48.239902,1.501779,1.567447,20.023725,32.008902,0.458559
691967.916,1.461546,25.165761,53.117493,20.164514,63.199312,74.257636,9.830449,21.550719,24.375535,86.793393,25.02867,48.212198,1.50172,1.880686,20.022936,31.948291,0.463594
691968.916,1.467827,24.718153,53.606927,20.180949,63.21898,74.190358,9.856643,21.632601,24.392661,86.796095,25.029206,48.563625,1.501752,1.988491,20.023364,31.912284,0.480259
691969.916,1.468005,24.438101,53.926813,20.154218,63.206762,74.1623,9.836115,21.601768,24.416342,86.800997,25.029274,48.92459,1.501756,2.182477,20.023419,31.914103,0.474255
691970.916,1.471288,24.197459,54.200634,20.07554,63.163383,74.117055,9.856215,21.520044,24.398054,86.799637,25.029377,49.352262,1.501763,1.967208,20.023502,31.912476,0.45443
691971.916,1.483186,24.219323,53.409353,20.011156,63.045701,73.774049,9.86674,21.485356,24.370226,86.797669,25.029308,49.62716,1.501758,2.548774,20.023447,31.96155,0.458754
691972.916,1.502647,24.233657,54.119756,20.061858,63.219953,73.69839,9.856523,21.456721,24.412624,86.797733,25.029036,49.885048,1.501742,4.224438,20.023229,31.939862,0.476411
691973.916,1.499254,24.634926,53.670733,19.903329,63.162145,73.655432,9.843296,21.433093,24.393348,86.796789,25.029206,49.812811,1.501752,3.828134,20.023364,32.013596,0.472955
691974.92,1.495437,25.001801,53.333215,20.109537,62.932711,73.692258,9.865128,21.421307,24.356697,86.796184,25.028868,49.60238,1.501732,2.514215,20.023095,31.926956,0.472704
691975.923,1.496526,25.247125,53.976148,19.903228,63.372273,73.637926,9.843609,21.487911,24.333653,86.798779,25.029343,49.387833,1.501761,3.254103,20.023474,32.039075,0.459224
691976.925,1.500618,25.356181,53.088495,20.051494,63.064664,73.535995,9.864354,21.522764,24.339643,86.796815,25.02924,49.208654,1.501754,4.084374,20.023392,31.962355,0.464405
691977.925,1.500019,25.369179,53.868076,19.795219,62.867517,73.709441,9.874582,21.501049,24.326578,86.801787,25.029797,49.084629,1.501788,4.666623,20.023838,32.106793,0.472822
691978.925,1.502425,25.38672,53.284108,19.728664,62.935251,73.637748,9.840598,21.44759,24.378557,86.796758,25.029377,48.951927,1.501763,4.823661,20.023502,32.177785,0.463169
691979.925,1.510275,25.434536,53.942652,19.902437,63.072874,73.501929,9.858396,21.392124,24.384209,86.797035,25.029343,48.786682,1.501761,6.171966,20.023474,32.13884,0.478117
691980.925,1.512551,25.463942,53.641378,19.922646,62.922663,73.470707,9.837899,21.390572,24.396211,86.800635,25.029343,48.620084,1.501761,9.030081,20.023474,32.132304,0.470215
691981.925,1.522358,25.468297,53.933797,20.054101,62.730583,73.548383,9.86405,21.430884,24.375045,86.798083,25.02924,48.46696,1.501754,13.746288,20.023392,32.070116,0.479151
691982.925,1.52625,25.486053,53.877085,20.033441,62.860883,73.489418,9.846391,21.485183,24.370931,86.7969,25.028703,48.298605,1.501722,19.806311,20.022962,32.067669,0.479293
691983.925,1.531798,25.433781,53.071087,19.889259,63.129746,73.510594,9.838641,21.534738,24.357094,86.798521,25.029138,48.185745,1.501748,27.01995,20.02331,32.160171,0.46544
691984.925,1.535477,25.418819,53.925228,19.967005,63.163787,73.727714,9.85833,21.567324,24.360721,86.798888,25.029586,48.065451,1.501775,35.296433,20.023669,32.140244,0.470775
691985.925,1.530311,25.040604,53.441985,19.948001,62.985648,73.963764,9.853507,21.542163,24.343636,86.799622,25.029516,48.254193,1.501771,42.890884,20.023613,32.167088,0.46965
691986.929,1.531129,24.663179,52.857109,20.069316,62.765853,74.032931,9.863343,21.46358,24.413159,86.795759,25.029274,48.604388,1.501756,50.093003,20.023419,32.098131,0.460092
691987.929,1.524007,24.392342,53.378686,19.814446,63.079334,73.96737,9.86607,21.388838,24.424562,86.798567,25.028935,48.977407,1.501736,56.408294,20.023148,32.236666,0.470191
691988.929,1.513187,24.251737,53.702064,19.829059,63.079743,73.640319,9.883473,21.341781,24.446661,86.799742,25.029104,49.33085,1.501746,59.484055,20.023283,32.248834,0.474739
691989.929,1.510025,24.233207,54.353919,19.825831,63.007477,73.633135,9.882809,21.285263,24.37681,86.80208,25.029138,49.616562,1.501748,61.997535,20.02331,32.277527,0.46662
691990.929,1.486416,24.549351,54.185565,20.050722,62.879941,73.624192,9.855452,21.200188,24.38306,86.799214,25.029036,49.616264,1.501742,59.180254,20.023229,32.173836,0.479999
691991.929,1.473819,24.857868,53.808436,19.861218,63.154238,73.550008,9.85282,21.201506,24.3821,86.796982,25.029036,49.49134,1.501742,52.991711,20.023229,32.285368,0.465149
691992.929,1.468331,25.091941,53.573034,19.971204,63.22066,73.528682,9.864533,21.324589,24.446608,86.798183,25.029656,49.338332,1.501779,44.939837,20.023725,32.24523,0.47117
691993.929,1.462732,25.188314,54.012497,20.192017,63.166808,73.690134,9.84713,21.509573,24.40118,86.794478,25.028736,49.222396,1.501724,35.22149,20.022989,32.12505,0.458316
691994.929,1.444782,25.215254,53.997033,20.275047,63.316307,73.768459,9.840785,21.588551,24.37469,86.799112,25.029104,49.141147,1.501746,22.109192,20.023283,32.047423,0.475598
691995.929,1.432728,25.197339,53.287078,20.199962,63.318455,73.787577,9.841795,21.51227,24.318441,86.799314,25.029172,49.093472,1.50175,6.341148,20.023337,32.050202,0.465222
691996.93,1.414633,25.172337,54.014365,20.37911,63.288073,73.797103,9.84737,21.322662,24.424107,86.79817,25.029002,49.057941,1.50174,1.570755,20.023202,31.936955,0.470006
691997.932,1.418121,25.184612,52.628695,20.436246,63.380199,73.946835,9.843125,21.208187,24.382218,86.800699,25.029274,48.999999,1.501756,1.407979,20.023419,31.843479,0.464252
691998.932,1.430005,25.235353,53.784636,20.001483,63.467205,73.912916,9.865717,21.202553,24.37952,86.797723,25.029308,48.903215,1.501758,1.636844,20.023447,32.030662,0.473518
691999.932,1.442414,25.267583,54.333097,20.084796,63.261271,73.867315,9.839101,21.262985,24.38703,86.799419,25.028769,48.798239,1.501726,1.319853,20.023015,31.99371,0.463585
692000.932,1.449315,25.315791,53.352575,20.120944,63.049579,73.959637,9.855899,21.433092,24.462149,86.802398,25.029274,48.677639,1.501756,1.387247,20.023419,31.949118,0.468465
692001.932,1.456725,25.359208,53.983599,19.85654,63.303886,73.84116,9.83284,21.590351,24.351165,86.806736,25.02907,48.536928,1.501744,1.874312,20.023256,32.085701,0.454178
692002.932,1.461675,25.327196,53.130754,20.221028,62.955385,73.695514,9.863158,21.749677,24.396294,86.805402,25.029274,48.449882,1.501756,1.514836,20.023419,31.911247,0.474869
692003.932,1.460747,25.27723,53.67259,20.147905,62.931988,73.771003,9.855021,21.892157,24.363116,86.801704,25.029343,48.394768,1.501761,2.186289,20.023474,31.926192,0.470562
692004.932,1.467744,25.220359,53.39257,20.08751,62.927489,73.714421,9.85942,21.967572,24.342522,86.802606,25.029481,48.360462,1.501769,1.739019,20.023585,31.930287,0.477336
692005.932,1.486166,25.088877,53.372377,20.027602,63.22889,73.801814,9.867033,21.919636,24.384941,86.805374,25.029516,48.411543,1.501771,3.256468,20.023613,31.959769,0.471816
692006.932,1.490917,24.933427,53.800338,19.988428,63.152187,73.847459,9.85177,21.822886,24.41623,86.804525,25.029172,48.528801,1.50175,3.833984,20.023337,31.985019,0.457746
692007.932,1.494335,24.733406,53.773027,19.819545,62.82364,74.043729,9.865047,21.682173,24.39475,86.802549,25.029343,48.745655,1.501761,3.440161,20.023474,32.08775,0.459445
692008.932,1.4956,24.567498,53.496056,19.72969,63.005571,74.013269,9.860172,21.529459,24.360203,86.80347,25.029308,48.998361,1.501758,2.695057,20.023447,32.184681,0.459087
692009.932,1.497786,24.44346,54.12667,19.868432,63.121628,73.80323,9.862865,21.396081,24.316088,86.798734,25.028506,49.269167,1.50171,3.771714,20.022805,32.139832,0.463152
692010.932,1.497979,24.434061,53.566216,19.907557,62.994262,73.593608,9.852936,21.19384,24.393592,86.800286,25.028902,49.48598,1.501734,3.485451,20.023121,32.147901,0.474125
692011.932,1.497213,24.460391,54.407346,19.905155,62.996616,73.653694,9.856953,21.136608,24.41052,86.802892,25.029762,49.666033,1.501786,2.807707,20.02381,32.169067,0.460789
692012.932,1.499319,24.657791,54.053552,19.831161,62.968182,73.581435,9.842299,21.211936,24.322198,86.803812,25.029516,49.695462,1.501771,4.038298,20.023613,32.22852,0.466274
692013.932,1.500027,24.885101,53.076719,19.827386,63.169577,73.59636,9.848214,21.339245,24.386719,86.802843,25.029036,49.606799,1.501742,4.28287,20.023229,32.258006,0.464816
692014.936,1.503058,25.041114,53.827825,19.963419,63.130854,73.586856,9.850997,21.437654,24.434279,86.80604,25.029412,49.518292,1.501765,4.551455,20.023529,32.199297,0.464828
692015.936,1.506013,25.180441,54.357052,20.095334,62.945747,73.686673,9.828594,21.509564,24.404011,86.799823,25.028769,49.379959,1.501726,5.206841,20.023015,32.136201,0.467453
692016.938,1.507789,25.216366,53.454178,19.822494,62.895566,73.626673,9.859304,21.644371,24.42061,86.800952,25.02907,49.292638,1.501744,6.823364,20.023256,32.28401,0.458576
692017.938,1.513354,25.281707,53.370997,19.906479,63.091385,73.523659,9.865039,21.76007,24.380472,86.803502,25.029586,49.174649,1.501775,9.277729,20.023669,32.273422,0.463998
692018.938,1.518461,25.316908,54.160235,20.114547,63.073654,73.501081,9.882163,21.812378,24.385925,86.801628,25.029308,49.051248,1.501758,13.318181,20.023447,32.176393,0.46684
692019.939,1.519138,25.303367,53.835533,19.992561,62.955384,73.689598,9.849534,21.724624,24.406,86.803326,25.029586,48.964192,1.501775,17.706695,20.023669,32.227953,0.470842
692020.939,1.505894,25.29248,54.03791,19.826501,63.073284,73.616291,9.856822,21.568046,24.401821,86.801976,25.029656,48.881466,1.501779,19.742668,20.023725,32.324458,0.462825
692021.942,1.511623,25.292637,53.670198,19.957684,62.976624,73.55928,9.856122,21.409131,24.378405,86.80193,25.029621,48.791699,1.501777,21.120723,20.023697,32.284411,0.46175
692022.942,1.525002,25.305219,53.804067,19.86291,62.900822,73.602577,9.859357,21.308519,24.373072,86.801515,25.029274,48.690319,1.501756,26.8737,20.023419,32.335452,0.464387
692023.944,1.525752,25.344248,53.766089,19.97348,62.988501,73.566233,9.865307,21.258704,24.425591,86.804035,25.029446,48.561324,1.501767,32.886244,20.023557,32.304229,0.467149
692024.944,1.527401,25.383285,54.565912,20.022211,62.763911,73.512328,9.845154,21.252015,24.304522,86.798678,25.029343,48.416648,1.501761,39.166903,20.023474,32.275904,0.47154
692025.944,1.528799,25.408693,52.368003,20.450374,62.949588,73.540903,9.846345,21.274898,24.333444,86.797211,25.029274,48.271558,1.501756,46.118652,20.023419,32.031944,0.469314
692026.944,1.519633,25.371177,53.394429,20.162637,63.051462,73.599596,9.836328,21.392329,24.359039,86.797998,25.029377,48.171252,1.501763,50.868047,20.023502,32.130744,0.477614
692027.944,1.511544,25.200731,53.147293,19.935689,62.985442,73.815136,9.843389,21.554778,24.349172,86.79501,25.028969,48.202966,1.501738,53.854142,20.023175,32.236107,0.462801
692028.944,1.508847,25.089109,53.648695,19.970441,62.696718,73.906725,9.852503,21.628736,24.355355,86.797376,25.029308,48.256917,1.501758,56.191519,20.023447,32.231233,0.469676
692029.945,1.482247,24.807456,53.672232,20.202016,62.814321,73.894928,9.850773,21.53389,24.339567,86.796835,25.02907,48.47162,1.501744,52.225024,20.023256,32.104474,0.474731
692030.949,1.483254,24.484502,53.484766,20.046924,62.983441,73.772917,9.843005,21.357485,24.331451,86.80091,25.029138,48.850645,1.501748,47.782833,20.02331,32.167598,0.464168
692031.949,1.473284,24.259953,53.975303,20.023769,62.906392,73.741364,9.864483,21.262817,24.322669,86.802178,25.029138,49.24634,1.501748,41.147953,20.02331,32.171166,0.46666
692032.949,1.470399,24.264057,53.918655,20.1189,62.913168,73.592078,9.867848,21.270774,24.321972,86.802225,25.029586,49.523287,1.501775,33.189544,20.023669,32.127527,0.477298
692033.953,1.467688,24.333817,53.654164,20.044732,63.058984,73.440157,9.853923,21.281107,24.372944,86.800492,25.029308,49.714023,1.501758,24.905814,20.023447,32.156798,0.464673
692034.954,1.435639,24.566755,53.792017,19.955576,63.154464,73.471572,9.847086,21.202844,24.314366,86.795493,25.028474,49.762566,1.501708,10.213751,20.022779,32.199026,0.470011
692035.954,1.42608,25.007669,54.334727,19.938093,63.083858,73.593611,9.871236,21.079149,24.326053,86.804235,25.029516,49.513166,1.501771,1.616708,20.023613,32.220042,0.470745
692036.954,1.427286,25.284168,54.354355,20.065903,63.074192,73.612464,9.866728,21.104675,24.334939,86.798796,25.029002,49.263742,1.50174,1.572631,20.023202,32.14714,0.460356
692037.954,1.430136,25.408138,53.862962,20.242294,63.037683,73.66591,9.851906,21.355604,24.34338,86.802631,25.029412,49.055502,1.501765,0.903784,20.023529,32.042937,0.468293
692038.954,1.429248,25.419112,53.791012,20.238056,62.735105,73.648225,9.849175,21.615394,24.344838,86.805534,25.029727,48.91625,1.501784,1.136106,20.023781,32.001905,0.470366
692039.956,1.444522,25.382978,53.269707,20.114426,62.813696,73.568216,9.848288,21.725749,24.344775,86.797807,25.028835,48.809094,1.50173,1.50053,20.023068,32.05374,0.456475
692040.958,1.453274,25.341618,54.05837,20.237803,63.012545,73.420051,9.8518,21.71191,24.324936,86.798114,25.029412,48.73006,1.501765,1.448616,20.023529,31.955544,0.468746
692041.958,1.466335,25.328371,54.118045,20.155775,62.946893,73.432061,9.848827,21.555091,24.376239,86.797981,25.029412,48.633751,1.501765,2.122127,20.023529,31.95097,0.468168
692042.958,1.467178,25.336591,53.151871,20.100471,62.703703,73.55572,9.839151,21.341959,24.387368,86.798903,25.029377,48.527104,1.501763,2.538073,20.023502,31.977533,0.457467
692043.958,1.467481,25.379143,53.273206,20.026964,63.168833,73.477308,9.823004,21.100655,24.377965,86.797905,25.02924,48.381532,1.501754,2.094414,20.023392,32.00974,0.466118
692044.958,1.470107,25.357343,53.038924,20.1538,63.005461,73.521238,9.847505,21.034509,24.285741,86.79819,25.029481,48.277792,1.501769,1.799948,20.023585,31.943079,0.46048
692045.958,1.480599,25.222364,53.219956,20.095289,62.890415,73.908809,9.863857,21.197821,24.32596,86.798317,25.028868,48.281507,1.501732,2.682174,20.023095,31.940802,0.46971
692046.962,1.487046,25.042773,53.656049,19.967431,62.948545,73.905702,9.854616,21.351514,24.381776,86.800233,25.029104,48.376515,1.501746,4.15013,20.023283,32.013233,0.471339
692047.962,1.494105,24.779337,54.740733,19.821986,62.821889,73.838348,9.85055,21.378997,24.310356,86.799602,25.029516,48.612398,1.501771,4.244307,20.023613,32.108566,0.4726
692048.962,1.491935,24.528393,53.761443,19.691465,63.027219,73.82326,9.878428,21.397248,24.297826,86.798355,25.028868,48.925818,1.501732,2.946096,20.023095,32.217445,0.459092
